profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
constant_hold,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
constant_hold,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
constant_hold,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
constant_hold,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
constant_hold,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
constant_hold,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
constant_hold,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
constant_hold,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
constant_hold,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
constant_hold,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
constant_hold,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
constant_hold,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
constant_hold,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
constant_hold,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
constant_hold,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
constant_hold,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
constant_hold,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
constant_hold,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
constant_hold,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
constant_hold,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
constant_hold,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
constant_hold,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
constant_hold,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
constant_hold,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
constant_hold,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
constant_hold,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
constant_hold,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
constant_hold,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
constant_hold,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
constant_hold,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
constant_hold,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
constant_hold,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
constant_hold,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
constant_hold,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
constant_hold,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
constant_hold,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
constant_hold,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
constant_hold,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
constant_hold,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
constant_hold,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
constant_hold,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
constant_hold,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
constant_hold,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
constant_hold,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
constant_hold,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
constant_hold,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
constant_hold,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
constant_hold,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
constant_hold,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
constant_hold,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
constant_hold,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
constant_hold,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
constant_hold,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
constant_hold,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
constant_hold,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
constant_hold,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
constant_hold,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
constant_hold,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
constant_hold,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
constant_hold,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
constant_hold,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
constant_hold,1220.0,1220.0,10.86,35.43164973097146,-0.11133850208585727,20.08151068250646,28.625902969977687,386.29845283246516
constant_hold,1240.0,1240.0,10.86,35.39465000883047,-0.11099916642297103,20.071708775367767,28.595039943013603,386.31191014602075
constant_hold,1260.0,1260.0,10.86,35.35776687315314,-0.11064940703198545,20.06202368353013,28.564492569794766,386.3252973716016
constant_hold,1280.0,1280.0,10.86,35.32100358399424,-0.11028986747669478,20.052447257485596,28.534251827832634,386.3386056161935
constant_hold,1300.0,1300.0,10.86,35.28436319545307,-0.10992116562351839,20.04297280666208,28.50430901740083,386.35182764453134
constant_hold,1320.0,1320.0,10.86,35.24784856441147,-0.10954389312479407,20.033594856758555,28.474655771040716,386.36495766202387
constant_hold,1340.0,1340.0,10.86,35.211462359383574,-0.10915861508368607,20.024308942617665,28.445284057966262,386.37799111827775
constant_hold,1360.0,1360.0,10.86,35.175207069169915,-0.10876587064097976,20.015111430262664,28.41618618429726,386.39092453698106
constant_hold,1380.0,1380.0,10.86,35.139085011614895,-0.10836617266505755,20.005999365663513,28.387354789924984,386.4037553624002
constant_hold,1400.0,1400.0,10.86,35.10309834192185,-0.10796000907913594,19.99697034665394,28.3587828426966,386.41648182514683
constant_hold,1420.0,1420.0,10.86,35.06724906100993,-0.10754784273575524,19.98802241402285,28.330463630496126,386.42910282389425
constant_hold,1440.0,1440.0,10.86,35.031539023345715,-0.10713011299264963,19.979153960935434,28.30239075171903,386.44161782149087
constant_hold,1460.0,1460.0,10.86,34.99596994479481,-0.10670723565272056,19.970363656425206,28.274558104561265,386.4540267545861
constant_hold,1480.0,1480.0,10.86,34.960543409813795,-0.10627960494304034,19.96165038209574,28.246959875461357,386.4663299545525
constant_hold,1500.0,1500.0,10.86,34.92526087861734,-0.1058475935893739,19.95301318001384,28.2195905269931,386.4785280770473
constant_hold,1520.0,1520.0,10.86,34.89012369392998,-0.10541155406207281,19.944451209678505,28.192444785450732,386.49062204397757
constant_hold,1540.0,1540.0,10.86,34.85513308739115,-0.10497181961648039,19.935963713401975,28.165517628311363,386.50261299122496
constant_hold,1560.0,1560.0,10.86,34.82029018558029,-0.10452870543258541,19.927549988450266,28.13880427174979,386.51450222368004
constant_hold,1580.0,1580.0,10.86,34.785596016009436,-0.10408250871256541,19.919209364817675,28.112300158319727,386.5262911775863
constant_hold,1600.0,1600.0,10.86,34.7510515123779,-0.10363351089461048,19.91094118814658,28.086000944910268,386.5379813884219
constant_hold,1620.0,1620.0,10.86,34.716657519941066,-0.1031819773104985,19.902744806404883,28.05990249104883,386.5495744618822
constant_hold,1640.0,1640.0,10.86,34.682414800361016,-0.10272815874014896,19.894619559969613,28.034000847608354,386.56107205239397
constant_hold,1660.0,1660.0,10.86,34.648324036336476,-0.10227229207362143,19.8865647750074,28.008292245966345,386.5724758411862
constant_hold,1680.0,1680.0,10.86,34.614385836006534,-0.10181460098982598,19.878579758520118,27.98277308763886,386.5837875229995
constant_hold,1700.0,1700.0,10.86,34.58060073706304,-0.10135529683049072,19.870663795399025,27.95743993440567,386.5950087888092
constant_hold,1720.0,1720.0,10.86,34.54696921060321,-0.1008945793794851,19.862816147301203,27.932289498938133,386.6061413180721
constant_hold,1740.0,1740.0,10.86,34.51349166499642,-0.10043263682035786,19.855036052262278,27.907318635926913,386.6171867678729
constant_hold,1760.0,1760.0,10.86,34.480168448992174,-0.09996964801274544,19.84732272542402,27.88252433370235,386.62814676672224
constant_hold,1780.0,1780.0,10.86,34.44699985535493,-0.09950578091172702,19.839675360439742,27.85790370634362,386.63902290813263
constant_hold,1800.0,1800.0,10.86,34.41398612366089,-0.09904119508212261,19.832093131587214,27.833453986257325,386.6498167468534
constant_hold,1820.0,1820.0,10.86,34.38112744330999,-0.09857604105269502,19.824575195637465,27.809172517210072,386.66052979576887
constant_hold,1840.0,1840.0,10.86,34.34842395627203,-0.09811046111389032,19.817120694650043,27.785056747794783,386.6711635232409
constant_hold,1860.0,1860.0,10.86,34.31587575958997,-0.09764459004617265,19.80972875861056,27.76110422531883,386.68171935266577
constant_hold,1880.0,1880.0,10.86,34.28348290784044,-0.09717855524860397,19.802398507905195,27.737312590079,386.6921986604804
constant_hold,1900.0,1900.0,10.86,34.25124541546069,-0.09671247713924913,19.79512905605526,27.713679570018314,386.7026027766055
constant_hold,1920.0,1920.0,10.86,34.21916325878675,-0.09624647002181064,19.787919512305734,27.69020297572621,386.7129329846671
constant_hold,1940.0,1940.0,10.86,34.18723637822097,-0.09578064169733125,19.780768984247857,27.666880695779867,386.72319052243955
constant_hold,1960.0,1960.0,10.86,34.15546468009961,-0.09531509436408214,19.773676580119343,27.643710692393142,386.7333765831745
constant_hold,1980.0,1980.0,10.86,34.1238480384975,-0.09484992480633991,19.766641410972,27.620690997358395,386.74349231582244
constant_hold,2000.0,2000.0,10.86,34.09238629695113,-0.09438522463909749,19.759662592345023,27.597819708251677,386.7535388272479
constant_hold,2020.0,2020.0,10.86,34.0610792701662,-0.09392108035478941,19.752739246915723,27.575094984902307,386.76351718245047
constant_hold,2040.0,2040.0,10.86,34.0299267453218,-0.09345757453320402,19.745870505553,27.55251504609538,386.7734284047871
constant_hold,2060.0,2060.0,10.86,33.9989284839088,-0.09299478423901064,19.739055509169702,27.53007816649324,386.7832734892618
constant_hold,2080.0,2080.0,10.86,33.968084222746086,-0.09253278348813865,19.732293409908323,27.507782673759323,386.79305337971044
constant_hold,2100.0,2100.0,10.86,33.93739367545032,-0.09207164188728711,19.725583372443737,27.48562694587531,386.8027689949393
constant_hold,2120.0,2120.0,10.86,33.90685653371975,-0.09161142519172927,19.718924574695848,27.463609408628656,386.8124212176488
constant_hold,2140.0,2140.0,10.86,33.8764724683586,-0.09115219608344205,19.71231620908344,27.441728533263472,386.82201090218683
constant_hold,2160.0,2160.0,10.86,33.84624113055878,-0.09069401339945671,19.705757483097386,27.419982834285065,386.8315388548344
constant_hold,2180.0,2180.0,10.86,33.816162152887216,-0.09023693301469393,19.699247619798427,27.39837086740232,386.84100588430914
constant_hold,2200.0,2200.0,10.86,33.78623515019859,-0.08978100806587008,19.69278585854653,27.376891227597696,386.8504127505974
constant_hold,2220.0,2220.0,10.86,33.756459720869486,-0.08932628798731912,19.6863714553034,27.355542547322102,386.85976018533285
constant_hold,2240.0,2240.0,10.86,33.72683544738885,-0.0888728204419067,19.680003682297865,27.33432349478369,386.86904890420055
constant_hold,2260.0,2260.0,10.86,33.697361897374776,-0.08842065004222377,19.67368182909405,27.31323277236106,386.8782796013998
constant_hold,2280.0,2280.0,10.86,33.66803862449137,-0.08796981865020825,19.667405202282623,27.292269115096246,386.8874529403403
constant_hold,2300.0,2300.0,10.86,33.63886516890534,-0.08752036675809904,19.66117312542866,27.27143128928401,386.896569567376
constant_hold,2320.0,2320.0,10.86,33.60984105876696,-0.08707233041513973,19.65498493885309,27.25071809112916,386.90563010671013
constant_hold,2340.0,2340.0,10.86,33.580965809714144,-0.0866257471584504,19.648839999682195,27.230128345490357,386.9146351727998
constant_hold,2360.0,2360.0,10.86,33.552238926895484,-0.08618064845597928,19.642737682536165,27.209660904696534,386.92358534288917
constant_hold,2380.0,2380.0,10.86,33.52365990460413,-0.08573706687406002,19.636677377227898,27.18931464742286,386.9324812030823
constant_hold,2400.0,2400.0,10.86,33.495228227469795,-0.08529503140300676,19.630658491649456,27.169088477624996,386.94132330027725
constant_hold,2420.0,2420.0,10.86,33.4669433706884,-0.08485457034419142,19.62468044813795,27.14898132354398,386.95011217295445
constant_hold,2440.0,2440.0,10.86,33.43880480108061,-0.08441570882337146,19.618742684616052,27.12899213672688,386.9588483531708
constant_hold,2460.0,2460.0,10.86,33.41081197686458,-0.08397847264808433,19.6128446549003,27.10911989113424,386.96753234330146
constant_hold,2480.0,2480.0,10.86,33.38296434887491,-0.08354288396901666,19.60698582790053,27.08936358228101,386.9761646503731
constant_hold,2500.0,2500.0,10.86,33.35526136081455,-0.08310896418106495,19.601165687060643,27.06972222642173,386.9847457530598
constant_hold,2520.0,2520.0,10.86,33.327702449568164,-0.08267673373916296,19.595383729306718,27.050194859768226,386.99327612316887
constant_hold,2540.0,2540.0,10.86,33.30028704579479,-0.08224621132012544,19.589639465834864,27.03078053773686,387.0017562358302
constant_hold,2560.0,2560.0,10.86,33.273014574355216,-0.0818174143187207,19.58393242177857,27.011478334261483,387.0101865234231
constant_hold,2580.0,2580.0,10.86,33.245884454786164,-0.08139035870715361,19.57826213501835,26.99228734111648,387.0185674375979
constant_hold,2600.0,2600.0,10.86,33.21889610137009,-0.08096506024821792,19.57262815593134,26.973206667277566,387.0268994116198
constant_hold,2620.0,2620.0,10.86,33.19204892388757,-0.0805415324475689,19.56703004763193,26.954235438303726,387.0351828550531
constant_hold,2640.0,2640.0,10.86,33.16534232813336,-0.08011978726261759,19.561467384125137,26.935372795750595,387.04341818742967
constant_hold,2660.0,2660.0,10.86,33.13877571520487,-0.07969983878547282,19.555939751534027,26.91661789661032,387.051605803916
constant_hold,2680.0,2680.0,10.86,33.112348483165476,-0.07928169611818703,19.550446747395995,26.89796991278081,387.05974610986755
constant_hold,2700.0,2700.0,10.86,33.08606002668171,-0.07886536945130729,19.544987979986217,26.879428030562508,387.06783947852153
constant_hold,2720.0,2720.0,10.86,33.05990973706304,-0.07845086885600949,19.539563067106144,26.86099145015754,387.07588630172177
constant_hold,2740.0,2740.0,10.86,33.0338970031907,-0.07803820161700514,19.534171637273744,26.842659385200704,387.0838869420732
constant_hold,2760.0,2760.0,10.86,33.00802121149661,-0.07762737508227247,19.52881332892042,26.824431062322105,387.09184176771845
constant_hold,2780.0,2780.0,10.86,32.9822817458155,-0.07721839704333888,19.523487788804516,26.806305720703733,387.0997511339528
constant_hold,2800.0,2800.0,10.86,32.95667798843431,-0.07681127214357275,19.51819467419824,26.788282611677005,387.1076153965145
constant_hold,2820.0,2820.0,10.86,32.931209319681955,-0.07640600625705929,19.512933649772833,26.77036099832958,387.115434892757
constant_hold,2840.0,2840.0,10.86,32.90587511837464,-0.07600260392194969,19.507704388837283,26.752540155113934,387.123209962027
constant_hold,2860.0,2860.0,10.86,32.88067476197938,-0.07560106918577958,19.502506572650645,26.734819367487034,387.1309409445574
constant_hold,2880.0,2880.0,10.86,32.85560762719666,-0.07520140434814948,19.497339891533215,26.717197931574105,387.1386281548865
constant_hold,2900.0,2900.0,10.86,32.83067308939519,-0.07480361340441277,19.492204041888044,26.699675153831038,387.1462719290385
constant_hold,2920.0,2920.0,10.86,32.805870523291276,-0.07440769831174521,19.487098727712294,26.682250350715833,387.1538725687044
constant_hold,2940.0,2940.0,10.86,32.78119930322663,-0.07401366019394118,19.48202365976755,26.664922848375056,387.1614304019342
constant_hold,2960.0,2960.0,10.86,32.75665880333452,-0.07362149967633513,19.476978556274105,26.647691982360755,387.1689457206724
constant_hold,2980.0,2980.0,10.86,32.73224839711668,-0.07323121865351823,19.471963140954642,26.630557097339135,387.17641883059713
constant_hold,3000.0,3000.0,10.86,32.70796745825754,-0.07284281657740621,19.466977144458554,26.61351754681351,387.18385002963373
constant_hold,3020.0,3020.0,10.86,32.68381536030779,-0.07245629384925678,19.46202030286571,26.59657269287152,387.19123961194174
constant_hold,3040.0,3040.0,10.86,32.65979147763534,-0.07207164801735644,19.457092358773195,26.57972190592386,387.1985878672508
constant_hold,3060.0,3060.0,10.86,32.63589518426011,-0.07168888012569141,19.45219306016685,26.562964564474782,387.2058950742151
constant_hold,3080.0,3080.0,10.86,32.61212585495525,-0.07130798791456527,19.447322159525015,26.54630005487394,387.21316152101383
constant_hold,3100.0,3100.0,10.86,32.58848286526961,-0.07092896905692214,19.442479415314438,26.529727771094485,387.2203874772194
constant_hold,3120.0,3120.0,10.86,32.56496559124781,-0.07055182206539712,19.437664590705026,26.513247114522073,387.22757322104314
constant_hold,3140.0,3140.0,10.86,32.541573410062824,-0.07017654355496461,19.432877453853678,26.496857493746575,387.2347190149693
constant_hold,3160.0,3160.0,10.86,32.51830569939801,-0.06980313199443344,19.428117777742727,26.48055832436569,387.24182512945663
constant_hold,3180.0,3180.0,10.86,32.495161838320826,-0.0694315832315624,19.423385338881133,26.464349028790025,387.24889182765384
constant_hold,3200.0,3200.0,10.86,32.472141206801155,-0.06906189455901313,19.418679919535123,26.44822903605865,387.25591936606475
constant_hold,3220.0,3220.0,10.86,32.449243186373906,-0.0686940612817466,19.41400130498465,26.432197781667355,387.26290799454773
constant_hold,3240.0,3240.0,10.86,32.42646715926037,-0.06832808134060997,19.409349284824827,26.41625470739126,387.2698579789099
constant_hold,3260.0,3260.0,10.86,32.40381250976742,-0.06796394847884812,19.40472365240879,26.400399261115467,387.2767695581559
constant_hold,3280.0,3280.0,10.86,32.381278623202206,-0.06760165969564014,19.400124205571274,26.384630896697217,387.2836429879034
constant_hold,3300.0,3300.0,10.86,32.35886488644758,-0.0672412102638873,19.395550744627144,26.36894907379576,387.2904785020626
constant_hold,3320.0,3320.0,10.86,32.33657068836965,-0.06688259423378895,19.39100307446779,26.35335325773451,387.2972763447328
constant_hold,3340.0,3340.0,10.86,32.31439541892087,-0.06652580834634136,19.386481002590926,26.337842919359503,387.3040367549187
constant_hold,3360.0,3360.0,10.86,32.292338470187815,-0.06617084619915659,19.3819843397942,26.32241753489933,387.3107599696316
constant_hold,3380.0,3380.0,10.86,32.2703992359622,-0.06581770267683851,19.377512899849933,26.30707658583043,387.3174462196805
constant_hold,3400.0,3400.0,10.86,32.248577111808004,-0.06546637246259479,19.373066500416655,26.29181955876379,387.3240957387539
constant_hold,3420.0,3420.0,10.86,32.22687149504492,-0.0651168502892574,19.36864496100941,26.27664594531643,387.3307087543384
constant_hold,3440.0,3440.0,10.86,32.205281785453565,-0.06476912877405994,19.364248105443153,26.261555242000213,387.3372854855031
constant_hold,3460.0,3460.0,10.86,32.18380738415044,-0.06442320390937084,19.359875758666988,26.246546950111565,387.3438261564119
constant_hold,3480.0,3480.0,10.86,32.1624476948399,-0.06407906793162965,19.3555277493345,26.231620575608304,387.35033099920287
constant_hold,3500.0,3500.0,10.86,32.14120212292784,-0.06373671573618367,19.351203908263244,26.21677562902437,387.35680022120545
constant_hold,3520.0,3520.0,10.86,32.12007007595963,-0.0633961409046151,19.34690406872477,26.202011625357045,387.36323404259633
constant_hold,3540.0,3540.0,10.86,32.09905096391179,-0.06305733614351539,19.342628066688974,26.187328083973284,387.3696326795652
constant_hold,3560.0,3560.0,10.86,32.078144198788436,-0.06272029537007029,19.338375739970672,26.172724528516824,387.37599634298556
constant_hold,3580.0,3580.0,10.86,32.05734919463896,-0.062385012448430636,19.334146929185238,26.15820048681678,387.3823252395223
constant_hold,3600.0,3600.0,10.86,32.03666536789706,-0.062051480225704836,19.329941476702516,26.143755490800288,387.38861959001673
constant_hold,3620.0,3620.0,10.86,32.01609213743603,-0.061719691383075315,19.32575922743024,26.129389076416146,387.3948795851852
constant_hold,3640.0,3640.0,10.86,31.995628924182654,-0.06138963976013656,19.321600027826264,26.115100783540925,387.4011054359014
constant_hold,3660.0,3660.0,10.86,31.97527515163972,-0.061061317628798406,19.317463727025768,26.100890155914385,387.4072973530387
constant_hold,3680.0,3680.0,10.86,31.955030245241744,-0.06073471919393114,19.313350175212975,26.086756741056888,387.413455522662
constant_hold,3700.0,3700.0,10.86,31.934893633327306,-0.060409835743314495,19.30925922501376,26.07270009019055,387.4195801525438
constant_hold,3720.0,3720.0,10.86,31.914864746202625,-0.060086661374043615,19.305190730687684,26.058719758180814,387.42567144558325
constant_hold,3740.0,3740.0,10.86,31.894943016709192,-0.05976518848029855,19.301144549344258,26.044815303470216,387.4317295893959
high_3600_20,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
high_3600_20,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
high_3600_20,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
high_3600_20,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
high_3600_20,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
high_3600_20,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
high_3600_20,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
high_3600_20,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
high_3600_20,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
high_3600_20,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
high_3600_20,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
high_3600_20,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
high_3600_20,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
high_3600_20,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
high_3600_20,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
high_3600_20,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
high_3600_20,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
high_3600_20,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
high_3600_20,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
high_3600_20,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
high_3600_20,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
high_3600_20,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
high_3600_20,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
high_3600_20,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
high_3600_20,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
high_3600_20,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
high_3600_20,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
high_3600_20,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
high_3600_20,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
high_3600_20,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
high_3600_20,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
high_3600_20,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
high_3600_20,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
high_3600_20,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
high_3600_20,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
high_3600_20,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
high_3600_20,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
high_3600_20,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
high_3600_20,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
high_3600_20,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
high_3600_20,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
high_3600_20,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
high_3600_20,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
high_3600_20,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
high_3600_20,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
high_3600_20,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
high_3600_20,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
high_3600_20,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
high_3600_20,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
high_3600_20,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
high_3600_20,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
high_3600_20,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
high_3600_20,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
high_3600_20,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
high_3600_20,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
high_3600_20,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
high_3600_20,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
high_3600_20,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
high_3600_20,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
high_3600_20,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
high_3600_20,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
high_3600_20,1220.0,1220.0,10.86,35.43164973097146,-0.11133850208585727,20.08151068250646,28.625902969977687,386.29845283246516
high_3600_20,1240.0,1240.0,10.86,35.39465000883047,-0.11099916642297103,20.071708775367767,28.595039943013603,386.31191014602075
high_3600_20,1260.0,1260.0,10.86,35.35776687315314,-0.11064940703198545,20.06202368353013,28.564492569794766,386.3252973716016
high_3600_20,1280.0,1280.0,10.86,35.32100358399424,-0.11028986747669478,20.052447257485596,28.534251827832634,386.3386056161935
high_3600_20,1300.0,1300.0,10.86,35.28436319545307,-0.10992116562351839,20.04297280666208,28.50430901740083,386.35182764453134
high_3600_20,1320.0,1320.0,10.86,35.24784856441147,-0.10954389312479407,20.033594856758555,28.474655771040716,386.36495766202387
high_3600_20,1340.0,1340.0,10.86,35.211462359383574,-0.10915861508368607,20.024308942617665,28.445284057966262,386.37799111827775
high_3600_20,1360.0,1360.0,10.86,35.175207069169915,-0.10876587064097976,20.015111430262664,28.41618618429726,386.39092453698106
high_3600_20,1380.0,1380.0,10.86,35.139085011614895,-0.10836617266505755,20.005999365663513,28.387354789924984,386.4037553624002
high_3600_20,1400.0,1400.0,10.86,35.10309834192185,-0.10796000907913594,19.99697034665394,28.3587828426966,386.41648182514683
high_3600_20,1420.0,1420.0,10.86,35.06724906100993,-0.10754784273575524,19.98802241402285,28.330463630496126,386.42910282389425
high_3600_20,1440.0,1440.0,10.86,35.031539023345715,-0.10713011299264963,19.979153960935434,28.30239075171903,386.44161782149087
high_3600_20,1460.0,1460.0,10.86,34.99596994479481,-0.10670723565272056,19.970363656425206,28.274558104561265,386.4540267545861
high_3600_20,1480.0,1480.0,10.86,34.960543409813795,-0.10627960494304034,19.96165038209574,28.246959875461357,386.4663299545525
high_3600_20,1500.0,1500.0,10.86,34.92526087861734,-0.1058475935893739,19.95301318001384,28.2195905269931,386.4785280770473
high_3600_20,1520.0,1520.0,10.86,34.89012369392998,-0.10541155406207281,19.944451209678505,28.192444785450732,386.49062204397757
high_3600_20,1540.0,1540.0,10.86,34.85513308739115,-0.10497181961648039,19.935963713401975,28.165517628311363,386.50261299122496
high_3600_20,1560.0,1560.0,10.86,34.82029018558029,-0.10452870543258541,19.927549988450266,28.13880427174979,386.51450222368004
high_3600_20,1580.0,1580.0,10.86,34.785596016009436,-0.10408250871256541,19.919209364817675,28.112300158319727,386.5262911775863
high_3600_20,1600.0,1600.0,10.86,34.7510515123779,-0.10363351089461048,19.91094118814658,28.086000944910268,386.5379813884219
high_3600_20,1620.0,1620.0,10.86,34.716657519941066,-0.1031819773104985,19.902744806404883,28.05990249104883,386.5495744618822
high_3600_20,1640.0,1640.0,10.86,34.682414800361016,-0.10272815874014896,19.894619559969613,28.034000847608354,386.56107205239397
high_3600_20,1660.0,1660.0,10.86,34.648324036336476,-0.10227229207362143,19.8865647750074,28.008292245966345,386.5724758411862
high_3600_20,1680.0,1680.0,10.86,34.614385836006534,-0.10181460098982598,19.878579758520118,27.98277308763886,386.5837875229995
high_3600_20,1700.0,1700.0,10.86,34.58060073706304,-0.10135529683049072,19.870663795399025,27.95743993440567,386.5950087888092
high_3600_20,1720.0,1720.0,10.86,34.54696921060321,-0.1008945793794851,19.862816147301203,27.932289498938133,386.6061413180721
high_3600_20,1740.0,1740.0,10.86,34.51349166499642,-0.10043263682035786,19.855036052262278,27.907318635926913,386.6171867678729
high_3600_20,1760.0,1760.0,10.86,34.480168448992174,-0.09996964801274544,19.84732272542402,27.88252433370235,386.62814676672224
high_3600_20,1780.0,1780.0,10.86,34.44699985535493,-0.09950578091172702,19.839675360439742,27.85790370634362,386.63902290813263
high_3600_20,1800.0,1800.0,10.86,34.41398612366089,-0.09904119508212261,19.832093131587214,27.833453986257325,386.6498167468534
high_3600_20,1820.0,1820.0,10.86,34.38112744330999,-0.09857604105269502,19.824575195637465,27.809172517210072,386.66052979576887
high_3600_20,1840.0,1840.0,10.86,34.34842395627203,-0.09811046111389032,19.817120694650043,27.785056747794783,386.6711635232409
high_3600_20,1860.0,1860.0,10.86,34.31587575958997,-0.09764459004617265,19.80972875861056,27.76110422531883,386.68171935266577
high_3600_20,1880.0,1880.0,10.86,34.28348290784044,-0.09717855524860397,19.802398507905195,27.737312590079,386.6921986604804
high_3600_20,1900.0,1900.0,10.86,34.25124541546069,-0.09671247713924913,19.79512905605526,27.713679570018314,386.7026027766055
high_3600_20,1920.0,1920.0,10.86,34.21916325878675,-0.09624647002181064,19.787919512305734,27.69020297572621,386.7129329846671
high_3600_20,1940.0,1940.0,10.86,34.18723637822097,-0.09578064169733125,19.780768984247857,27.666880695779867,386.72319052243955
high_3600_20,1960.0,1960.0,10.86,34.15546468009961,-0.09531509436408214,19.773676580119343,27.643710692393142,386.7333765831745
high_3600_20,1980.0,1980.0,10.86,34.1238480384975,-0.09484992480633991,19.766641410972,27.620690997358395,386.74349231582244
high_3600_20,2000.0,2000.0,10.86,34.09238629695113,-0.09438522463909749,19.759662592345023,27.597819708251677,386.7535388272479
high_3600_20,2020.0,2020.0,10.86,34.0610792701662,-0.09392108035478941,19.752739246915723,27.575094984902307,386.76351718245047
high_3600_20,2040.0,2040.0,10.86,34.0299267453218,-0.09345757453320402,19.745870505553,27.55251504609538,386.7734284047871
high_3600_20,2060.0,2060.0,10.86,33.9989284839088,-0.09299478423901064,19.739055509169702,27.53007816649324,386.7832734892618
high_3600_20,2080.0,2080.0,10.86,33.968084222746086,-0.09253278348813865,19.732293409908323,27.507782673759323,386.79305337971044
high_3600_20,2100.0,2100.0,10.86,33.93739367545032,-0.09207164188728711,19.725583372443737,27.48562694587531,386.8027689949393
high_3600_20,2120.0,2120.0,10.86,33.90685653371975,-0.09161142519172927,19.718924574695848,27.463609408628656,386.8124212176488
high_3600_20,2140.0,2140.0,10.86,33.8764724683586,-0.09115219608344205,19.71231620908344,27.441728533263472,386.82201090218683
high_3600_20,2160.0,2160.0,10.86,33.84624113055878,-0.09069401339945671,19.705757483097386,27.419982834285065,386.8315388548344
high_3600_20,2180.0,2180.0,10.86,33.816162152887216,-0.09023693301469393,19.699247619798427,27.39837086740232,386.84100588430914
high_3600_20,2200.0,2200.0,10.86,33.78623515019859,-0.08978100806587008,19.69278585854653,27.376891227597696,386.8504127505974
high_3600_20,2220.0,2220.0,10.86,33.756459720869486,-0.08932628798731912,19.6863714553034,27.355542547322102,386.85976018533285
high_3600_20,2240.0,2240.0,10.86,33.72683544738885,-0.0888728204419067,19.680003682297865,27.33432349478369,386.86904890420055
high_3600_20,2260.0,2260.0,10.86,33.697361897374776,-0.08842065004222377,19.67368182909405,27.31323277236106,386.8782796013998
high_3600_20,2280.0,2280.0,10.86,33.66803862449137,-0.08796981865020825,19.667405202282623,27.292269115096246,386.8874529403403
high_3600_20,2300.0,2300.0,10.86,33.63886516890534,-0.08752036675809904,19.66117312542866,27.27143128928401,386.896569567376
high_3600_20,2320.0,2320.0,10.86,33.60984105876696,-0.08707233041513973,19.65498493885309,27.25071809112916,386.90563010671013
high_3600_20,2340.0,2340.0,10.86,33.580965809714144,-0.0866257471584504,19.648839999682195,27.230128345490357,386.9146351727998
high_3600_20,2360.0,2360.0,10.86,33.552238926895484,-0.08618064845597928,19.642737682536165,27.209660904696534,386.92358534288917
high_3600_20,2380.0,2380.0,10.86,33.52365990460413,-0.08573706687406002,19.636677377227898,27.18931464742286,386.9324812030823
high_3600_20,2400.0,2400.0,10.86,33.495228227469795,-0.08529503140300676,19.630658491649456,27.169088477624996,386.94132330027725
high_3600_20,2420.0,2420.0,10.86,33.4669433706884,-0.08485457034419142,19.62468044813795,27.14898132354398,386.95011217295445
high_3600_20,2440.0,2440.0,10.86,33.43880480108061,-0.08441570882337146,19.618742684616052,27.12899213672688,386.9588483531708
high_3600_20,2460.0,2460.0,10.86,33.41081197686458,-0.08397847264808433,19.6128446549003,27.10911989113424,386.96753234330146
high_3600_20,2480.0,2480.0,10.86,33.38296434887491,-0.08354288396901666,19.60698582790053,27.08936358228101,386.9761646503731
high_3600_20,2500.0,2500.0,10.86,33.35526136081455,-0.08310896418106495,19.601165687060643,27.06972222642173,386.9847457530598
high_3600_20,2520.0,2520.0,10.86,33.327702449568164,-0.08267673373916296,19.595383729306718,27.050194859768226,386.99327612316887
high_3600_20,2540.0,2540.0,10.86,33.30028704579479,-0.08224621132012544,19.589639465834864,27.03078053773686,387.0017562358302
high_3600_20,2560.0,2560.0,10.86,33.273014574355216,-0.0818174143187207,19.58393242177857,27.011478334261483,387.0101865234231
high_3600_20,2580.0,2580.0,10.86,33.245884454786164,-0.08139035870715361,19.57826213501835,26.99228734111648,387.0185674375979
high_3600_20,2600.0,2600.0,10.86,33.21889610137009,-0.08096506024821792,19.57262815593134,26.973206667277566,387.0268994116198
high_3600_20,2620.0,2620.0,10.86,33.19204892388757,-0.0805415324475689,19.56703004763193,26.954235438303726,387.0351828550531
high_3600_20,2640.0,2640.0,10.86,33.16534232813336,-0.08011978726261759,19.561467384125137,26.935372795750595,387.04341818742967
high_3600_20,2660.0,2660.0,10.86,33.13877571520487,-0.07969983878547282,19.555939751534027,26.91661789661032,387.051605803916
high_3600_20,2680.0,2680.0,10.86,33.112348483165476,-0.07928169611818703,19.550446747395995,26.89796991278081,387.05974610986755
high_3600_20,2700.0,2700.0,10.86,33.08606002668171,-0.07886536945130729,19.544987979986217,26.879428030562508,387.06783947852153
high_3600_20,2720.0,2720.0,10.86,33.05990973706304,-0.07845086885600949,19.539563067106144,26.86099145015754,387.07588630172177
high_3600_20,2740.0,2740.0,10.86,33.0338970031907,-0.07803820161700514,19.534171637273744,26.842659385200704,387.0838869420732
high_3600_20,2760.0,2760.0,10.86,33.00802121149661,-0.07762737508227247,19.52881332892042,26.824431062322105,387.09184176771845
high_3600_20,2780.0,2780.0,10.86,32.9822817458155,-0.07721839704333888,19.523487788804516,26.806305720703733,387.0997511339528
high_3600_20,2800.0,2800.0,10.86,32.95667798843431,-0.07681127214357275,19.51819467419824,26.788282611677005,387.1076153965145
high_3600_20,2820.0,2820.0,10.86,32.931209319681955,-0.07640600625705929,19.512933649772833,26.77036099832958,387.115434892757
high_3600_20,2840.0,2840.0,10.86,32.90587511837464,-0.07600260392194969,19.507704388837283,26.752540155113934,387.123209962027
high_3600_20,2860.0,2860.0,10.86,32.88067476197938,-0.07560106918577958,19.502506572650645,26.734819367487034,387.1309409445574
high_3600_20,2880.0,2880.0,10.86,32.85560762719666,-0.07520140434814948,19.497339891533215,26.717197931574105,387.1386281548865
high_3600_20,2900.0,2900.0,10.86,32.83067308939519,-0.07480361340441277,19.492204041888044,26.699675153831038,387.1462719290385
high_3600_20,2920.0,2920.0,10.86,32.805870523291276,-0.07440769831174521,19.487098727712294,26.682250350715833,387.1538725687044
high_3600_20,2940.0,2940.0,10.86,32.78119930322663,-0.07401366019394118,19.48202365976755,26.664922848375056,387.1614304019342
high_3600_20,2960.0,2960.0,10.86,32.75665880333452,-0.07362149967633513,19.476978556274105,26.647691982360755,387.1689457206724
high_3600_20,2980.0,2980.0,10.86,32.73224839711668,-0.07323121865351823,19.471963140954642,26.630557097339135,387.17641883059713
high_3600_20,3000.0,3000.0,10.86,32.70796745825754,-0.07284281657740621,19.466977144458554,26.61351754681351,387.18385002963373
high_3600_20,3020.0,3020.0,10.86,32.68381536030779,-0.07245629384925678,19.46202030286571,26.59657269287152,387.19123961194174
high_3600_20,3040.0,3040.0,10.86,32.65979147763534,-0.07207164801735644,19.457092358773195,26.57972190592386,387.1985878672508
high_3600_20,3060.0,3060.0,10.86,32.63589518426011,-0.07168888012569141,19.45219306016685,26.562964564474782,387.2058950742151
high_3600_20,3080.0,3080.0,10.86,32.61212585495525,-0.07130798791456527,19.447322159525015,26.54630005487394,387.21316152101383
high_3600_20,3100.0,3100.0,10.86,32.58848286526961,-0.07092896905692214,19.442479415314438,26.529727771094485,387.2203874772194
high_3600_20,3120.0,3120.0,10.86,32.56496559124781,-0.07055182206539712,19.437664590705026,26.513247114522073,387.22757322104314
high_3600_20,3140.0,3140.0,10.86,32.541573410062824,-0.07017654355496461,19.432877453853678,26.496857493746575,387.2347190149693
high_3600_20,3160.0,3160.0,10.86,32.51830569939801,-0.06980313199443344,19.428117777742727,26.48055832436569,387.24182512945663
high_3600_20,3180.0,3180.0,10.86,32.495161838320826,-0.0694315832315624,19.423385338881133,26.464349028790025,387.24889182765384
high_3600_20,3200.0,3200.0,10.86,32.472141206801155,-0.06906189455901313,19.418679919535123,26.44822903605865,387.25591936606475
high_3600_20,3220.0,3220.0,10.86,32.449243186373906,-0.0686940612817466,19.41400130498465,26.432197781667355,387.26290799454773
high_3600_20,3240.0,3240.0,10.86,32.42646715926037,-0.06832808134060997,19.409349284824827,26.41625470739126,387.2698579789099
high_3600_20,3260.0,3260.0,10.86,32.40381250976742,-0.06796394847884812,19.40472365240879,26.400399261115467,387.2767695581559
high_3600_20,3280.0,3280.0,10.86,32.381278623202206,-0.06760165969564014,19.400124205571274,26.384630896697217,387.2836429879034
high_3600_20,3300.0,3300.0,10.86,32.35886488644758,-0.0672412102638873,19.395550744627144,26.36894907379576,387.2904785020626
high_3600_20,3320.0,3320.0,10.86,32.33657068836965,-0.06688259423378895,19.39100307446779,26.35335325773451,387.2972763447328
high_3600_20,3340.0,3340.0,10.86,32.31439541892087,-0.06652580834634136,19.386481002590926,26.337842919359503,387.3040367549187
high_3600_20,3360.0,3360.0,10.86,32.292338470187815,-0.06617084619915659,19.3819843397942,26.32241753489933,387.3107599696316
high_3600_20,3380.0,3380.0,10.86,32.2703992359622,-0.06581770267683851,19.377512899849933,26.30707658583043,387.3174462196805
high_3600_20,3400.0,3400.0,10.86,32.248577111808004,-0.06546637246259479,19.373066500416655,26.29181955876379,387.3240957387539
high_3600_20,3420.0,3420.0,10.86,32.22687149504492,-0.0651168502892574,19.36864496100941,26.27664594531643,387.3307087543384
high_3600_20,3440.0,3440.0,10.86,32.205281785453565,-0.06476912877405994,19.364248105443153,26.261555242000213,387.3372854855031
high_3600_20,3460.0,3460.0,10.86,32.18380738415044,-0.06442320390937084,19.359875758666988,26.246546950111565,387.3438261564119
high_3600_20,3480.0,3480.0,10.86,32.1624476948399,-0.06407906793162965,19.3555277493345,26.231620575608304,387.35033099920287
high_3600_20,3500.0,3500.0,10.86,32.14120212292784,-0.06373671573618367,19.351203908263244,26.21677562902437,387.35680022120545
high_3600_20,3520.0,3520.0,10.86,32.12007007595963,-0.0633961409046151,19.34690406872477,26.202011625357045,387.36323404259633
high_3600_20,3540.0,3540.0,10.86,32.09905096391179,-0.06305733614351539,19.342628066688974,26.187328083973284,387.3696326795652
high_3600_20,3560.0,3560.0,10.86,32.078144198788436,-0.06272029537007029,19.338375739970672,26.172724528516824,387.37599634298556
high_3600_20,3580.0,3580.0,10.86,32.05734919463896,-0.062385012448430636,19.334146929185238,26.15820048681678,387.3823252395223
high_3600_20,3600.0,3600.0,10.86,32.03666536789706,-0.062051480225704836,19.329941476702516,26.143755490800288,387.38861959001673
high_3600_20,3620.0,3620.0,20.0,32.117838290319355,0.24351876726689173,19.325759279963563,26.12979935199695,387.3938142723796
high_3600_20,3640.0,3640.0,10.86,32.042929755941316,-0.22472560313411805,19.321599761425148,26.116602950951062,387.3998805419105
high_3600_20,3660.0,3660.0,10.86,32.022189577647,-0.06222053488295388,19.317463010593713,26.103428579950332,387.4061082758688
high_3600_20,3680.0,3680.0,10.86,32.00119450135304,-0.06298522888187108,19.31334980812653,26.090265934875447,387.4122742349646
high_3600_20,3700.0,3700.0,10.86,31.98033357610666,-0.06258277573914484,19.309260390563736,26.077118873014683,387.41837590909427
