profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
high_3600_20,3720.0,3720.0,10.86,31.959607849602946,-0.06217717951113855,19.305194785870412,26.063990416699028,387.42441083954355
high_3600_20,3740.0,3740.0,10.86,31.939015279202067,-0.06177771120263742,19.301153154071073,26.050883406092908,387.43037976348376
high_3600_20,3760.0,3760.0,10.86,31.918553952933053,-0.061383978807043604,19.29713588934743,26.037800511883574,387.43628542492854
high_3600_20,3780.0,3780.0,10.86,31.898222036057234,-0.060995750627455436,19.293143587023224,26.02474424949213,387.44213170045066
high_3600_20,3800.0,3800.0,10.86,31.87801776703185,-0.06061280707615424,19.289176954186416,26.01171699130964,387.4479229873829
high_3600_20,3820.0,3820.0,10.86,31.857939453959943,-0.060234939215717986,19.285236711181767,25.998720976262803,387.4536637949187
high_3600_20,3840.0,3840.0,10.86,31.837985471089155,-0.05986194861236527,19.28132350791185,25.98575831688356,387.45935848184877
high_5400_20,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
high_5400_20,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
high_5400_20,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
high_5400_20,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
high_5400_20,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
high_5400_20,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
high_5400_20,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
high_5400_20,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
high_5400_20,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
high_5400_20,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
high_5400_20,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
high_5400_20,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
high_5400_20,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
high_5400_20,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
high_5400_20,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
high_5400_20,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
high_5400_20,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
high_5400_20,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
high_5400_20,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
high_5400_20,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
high_5400_20,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
high_5400_20,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
high_5400_20,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
high_5400_20,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
high_5400_20,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
high_5400_20,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
high_5400_20,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
high_5400_20,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
high_5400_20,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
high_5400_20,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
high_5400_20,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
high_5400_20,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
high_5400_20,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
high_5400_20,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
high_5400_20,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
high_5400_20,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
high_5400_20,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
high_5400_20,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
high_5400_20,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
high_5400_20,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
high_5400_20,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
high_5400_20,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
high_5400_20,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
high_5400_20,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
high_5400_20,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
high_5400_20,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
high_5400_20,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
high_5400_20,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
high_5400_20,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
high_5400_20,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
high_5400_20,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
high_5400_20,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
high_5400_20,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
high_5400_20,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
high_5400_20,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
high_5400_20,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
high_5400_20,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
high_5400_20,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
high_5400_20,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
high_5400_20,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
high_5400_20,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
high_5400_20,1220.0,1220.0,10.86,35.43164973097146,-0.11133850208585727,20.08151068250646,28.625902969977687,386.29845283246516
high_5400_20,1240.0,1240.0,10.86,35.39465000883047,-0.11099916642297103,20.071708775367767,28.595039943013603,386.31191014602075
high_5400_20,1260.0,1260.0,10.86,35.35776687315314,-0.11064940703198545,20.06202368353013,28.564492569794766,386.3252973716016
high_5400_20,1280.0,1280.0,10.86,35.32100358399424,-0.11028986747669478,20.052447257485596,28.534251827832634,386.3386056161935
high_5400_20,1300.0,1300.0,10.86,35.28436319545307,-0.10992116562351839,20.04297280666208,28.50430901740083,386.35182764453134
high_5400_20,1320.0,1320.0,10.86,35.24784856441147,-0.10954389312479407,20.033594856758555,28.474655771040716,386.36495766202387
high_5400_20,1340.0,1340.0,10.86,35.211462359383574,-0.10915861508368607,20.024308942617665,28.445284057966262,386.37799111827775
high_5400_20,1360.0,1360.0,10.86,35.175207069169915,-0.10876587064097976,20.015111430262664,28.41618618429726,386.39092453698106
high_5400_20,1380.0,1380.0,10.86,35.139085011614895,-0.10836617266505755,20.005999365663513,28.387354789924984,386.4037553624002
high_5400_20,1400.0,1400.0,10.86,35.10309834192185,-0.10796000907913594,19.99697034665394,28.3587828426966,386.41648182514683
high_5400_20,1420.0,1420.0,10.86,35.06724906100993,-0.10754784273575524,19.98802241402285,28.330463630496126,386.42910282389425
high_5400_20,1440.0,1440.0,10.86,35.031539023345715,-0.10713011299264963,19.979153960935434,28.30239075171903,386.44161782149087
high_5400_20,1460.0,1460.0,10.86,34.99596994479481,-0.10670723565272056,19.970363656425206,28.274558104561265,386.4540267545861
high_5400_20,1480.0,1480.0,10.86,34.960543409813795,-0.10627960494304034,19.96165038209574,28.246959875461357,386.4663299545525
high_5400_20,1500.0,1500.0,10.86,34.92526087861734,-0.1058475935893739,19.95301318001384,28.2195905269931,386.4785280770473
high_5400_20,1520.0,1520.0,10.86,34.89012369392998,-0.10541155406207281,19.944451209678505,28.192444785450732,386.49062204397757
high_5400_20,1540.0,1540.0,10.86,34.85513308739115,-0.10497181961648039,19.935963713401975,28.165517628311363,386.50261299122496
high_5400_20,1560.0,1560.0,10.86,34.82029018558029,-0.10452870543258541,19.927549988450266,28.13880427174979,386.51450222368004
high_5400_20,1580.0,1580.0,10.86,34.785596016009436,-0.10408250871256541,19.919209364817675,28.112300158319727,386.5262911775863
high_5400_20,1600.0,1600.0,10.86,34.7510515123779,-0.10363351089461048,19.91094118814658,28.086000944910268,386.5379813884219
high_5400_20,1620.0,1620.0,10.86,34.716657519941066,-0.1031819773104985,19.902744806404883,28.05990249104883,386.5495744618822
high_5400_20,1640.0,1640.0,10.86,34.682414800361016,-0.10272815874014896,19.894619559969613,28.034000847608354,386.56107205239397
high_5400_20,1660.0,1660.0,10.86,34.648324036336476,-0.10227229207362143,19.8865647750074,28.008292245966345,386.5724758411862
high_5400_20,1680.0,1680.0,10.86,34.614385836006534,-0.10181460098982598,19.878579758520118,27.98277308763886,386.5837875229995
high_5400_20,1700.0,1700.0,10.86,34.58060073706304,-0.10135529683049072,19.870663795399025,27.95743993440567,386.5950087888092
high_5400_20,1720.0,1720.0,10.86,34.54696921060321,-0.1008945793794851,19.862816147301203,27.932289498938133,386.6061413180721
high_5400_20,1740.0,1740.0,10.86,34.51349166499642,-0.10043263682035786,19.855036052262278,27.907318635926913,386.6171867678729
high_5400_20,1760.0,1760.0,10.86,34.480168448992174,-0.09996964801274544,19.84732272542402,27.88252433370235,386.62814676672224
high_5400_20,1780.0,1780.0,10.86,34.44699985535493,-0.09950578091172702,19.839675360439742,27.85790370634362,386.63902290813263
high_5400_20,1800.0,1800.0,10.86,34.41398612366089,-0.09904119508212261,19.832093131587214,27.833453986257325,386.6498167468534
high_5400_20,1820.0,1820.0,10.86,34.38112744330999,-0.09857604105269502,19.824575195637465,27.809172517210072,386.66052979576887
high_5400_20,1840.0,1840.0,10.86,34.34842395627203,-0.09811046111389032,19.817120694650043,27.785056747794783,386.6711635232409
high_5400_20,1860.0,1860.0,10.86,34.31587575958997,-0.09764459004617265,19.80972875861056,27.76110422531883,386.68171935266577
high_5400_20,1880.0,1880.0,10.86,34.28348290784044,-0.09717855524860397,19.802398507905195,27.737312590079,386.6921986604804
high_5400_20,1900.0,1900.0,10.86,34.25124541546069,-0.09671247713924913,19.79512905605526,27.713679570018314,386.7026027766055
high_5400_20,1920.0,1920.0,10.86,34.21916325878675,-0.09624647002181064,19.787919512305734,27.69020297572621,386.7129329846671
high_5400_20,1940.0,1940.0,10.86,34.18723637822097,-0.09578064169733125,19.780768984247857,27.666880695779867,386.72319052243955
high_5400_20,1960.0,1960.0,10.86,34.15546468009961,-0.09531509436408214,19.773676580119343,27.643710692393142,386.7333765831745
high_5400_20,1980.0,1980.0,10.86,34.1238480384975,-0.09484992480633991,19.766641410972,27.620690997358395,386.74349231582244
high_5400_20,2000.0,2000.0,10.86,34.09238629695113,-0.09438522463909749,19.759662592345023,27.597819708251677,386.7535388272479
high_5400_20,2020.0,2020.0,10.86,34.0610792701662,-0.09392108035478941,19.752739246915723,27.575094984902307,386.76351718245047
high_5400_20,2040.0,2040.0,10.86,34.0299267453218,-0.09345757453320402,19.745870505553,27.55251504609538,386.7734284047871
high_5400_20,2060.0,2060.0,10.86,33.9989284839088,-0.09299478423901064,19.739055509169702,27.53007816649324,386.7832734892618
high_5400_20,2080.0,2080.0,10.86,33.968084222746086,-0.09253278348813865,19.732293409908323,27.507782673759323,386.79305337971044
high_5400_20,2100.0,2100.0,10.86,33.93739367545032,-0.09207164188728711,19.725583372443737,27.48562694587531,386.8027689949393
high_5400_20,2120.0,2120.0,10.86,33.90685653371975,-0.09161142519172927,19.718924574695848,27.463609408628656,386.8124212176488
high_5400_20,2140.0,2140.0,10.86,33.8764724683586,-0.09115219608344205,19.71231620908344,27.441728533263472,386.82201090218683
high_5400_20,2160.0,2160.0,10.86,33.84624113055878,-0.09069401339945671,19.705757483097386,27.419982834285065,386.8315388548344
high_5400_20,2180.0,2180.0,10.86,33.816162152887216,-0.09023693301469393,19.699247619798427,27.39837086740232,386.84100588430914
high_5400_20,2200.0,2200.0,10.86,33.78623515019859,-0.08978100806587008,19.69278585854653,27.376891227597696,386.8504127505974
high_5400_20,2220.0,2220.0,10.86,33.756459720869486,-0.08932628798731912,19.6863714553034,27.355542547322102,386.85976018533285
high_5400_20,2240.0,2240.0,10.86,33.72683544738885,-0.0888728204419067,19.680003682297865,27.33432349478369,386.86904890420055
high_5400_20,2260.0,2260.0,10.86,33.697361897374776,-0.08842065004222377,19.67368182909405,27.31323277236106,386.8782796013998
high_5400_20,2280.0,2280.0,10.86,33.66803862449137,-0.08796981865020825,19.667405202282623,27.292269115096246,386.8874529403403
high_5400_20,2300.0,2300.0,10.86,33.63886516890534,-0.08752036675809904,19.66117312542866,27.27143128928401,386.896569567376
high_5400_20,2320.0,2320.0,10.86,33.60984105876696,-0.08707233041513973,19.65498493885309,27.25071809112916,386.90563010671013
high_5400_20,2340.0,2340.0,10.86,33.580965809714144,-0.0866257471584504,19.648839999682195,27.230128345490357,386.9146351727998
high_5400_20,2360.0,2360.0,10.86,33.552238926895484,-0.08618064845597928,19.642737682536165,27.209660904696534,386.92358534288917
high_5400_20,2380.0,2380.0,10.86,33.52365990460413,-0.08573706687406002,19.636677377227898,27.18931464742286,386.9324812030823
high_5400_20,2400.0,2400.0,10.86,33.495228227469795,-0.08529503140300676,19.630658491649456,27.169088477624996,386.94132330027725
high_5400_20,2420.0,2420.0,10.86,33.4669433706884,-0.08485457034419142,19.62468044813795,27.14898132354398,386.95011217295445
high_5400_20,2440.0,2440.0,10.86,33.43880480108061,-0.08441570882337146,19.618742684616052,27.12899213672688,386.9588483531708
high_5400_20,2460.0,2460.0,10.86,33.41081197686458,-0.08397847264808433,19.6128446549003,27.10911989113424,386.96753234330146
high_5400_20,2480.0,2480.0,10.86,33.38296434887491,-0.08354288396901666,19.60698582790053,27.08936358228101,386.9761646503731
high_5400_20,2500.0,2500.0,10.86,33.35526136081455,-0.08310896418106495,19.601165687060643,27.06972222642173,386.9847457530598
high_5400_20,2520.0,2520.0,10.86,33.327702449568164,-0.08267673373916296,19.595383729306718,27.050194859768226,386.99327612316887
high_5400_20,2540.0,2540.0,10.86,33.30028704579479,-0.08224621132012544,19.589639465834864,27.03078053773686,387.0017562358302
high_5400_20,2560.0,2560.0,10.86,33.273014574355216,-0.0818174143187207,19.58393242177857,27.011478334261483,387.0101865234231
high_5400_20,2580.0,2580.0,10.86,33.245884454786164,-0.08139035870715361,19.57826213501835,26.99228734111648,387.0185674375979
high_5400_20,2600.0,2600.0,10.86,33.21889610137009,-0.08096506024821792,19.57262815593134,26.973206667277566,387.0268994116198
high_5400_20,2620.0,2620.0,10.86,33.19204892388757,-0.0805415324475689,19.56703004763193,26.954235438303726,387.0351828550531
high_5400_20,2640.0,2640.0,10.86,33.16534232813336,-0.08011978726261759,19.561467384125137,26.935372795750595,387.04341818742967
high_5400_20,2660.0,2660.0,10.86,33.13877571520487,-0.07969983878547282,19.555939751534027,26.91661789661032,387.051605803916
high_5400_20,2680.0,2680.0,10.86,33.112348483165476,-0.07928169611818703,19.550446747395995,26.89796991278081,387.05974610986755
high_5400_20,2700.0,2700.0,10.86,33.08606002668171,-0.07886536945130729,19.544987979986217,26.879428030562508,387.06783947852153
high_5400_20,2720.0,2720.0,10.86,33.05990973706304,-0.07845086885600949,19.539563067106144,26.86099145015754,387.07588630172177
high_5400_20,2740.0,2740.0,10.86,33.0338970031907,-0.07803820161700514,19.534171637273744,26.842659385200704,387.0838869420732
high_5400_20,2760.0,2760.0,10.86,33.00802121149661,-0.07762737508227247,19.52881332892042,26.824431062322105,387.09184176771845
high_5400_20,2780.0,2780.0,10.86,32.9822817458155,-0.07721839704333888,19.523487788804516,26.806305720703733,387.0997511339528
high_5400_20,2800.0,2800.0,10.86,32.95667798843431,-0.07681127214357275,19.51819467419824,26.788282611677005,387.1076153965145
high_5400_20,2820.0,2820.0,10.86,32.931209319681955,-0.07640600625705929,19.512933649772833,26.77036099832958,387.115434892757
high_5400_20,2840.0,2840.0,10.86,32.90587511837464,-0.07600260392194969,19.507704388837283,26.752540155113934,387.123209962027
high_5400_20,2860.0,2860.0,10.86,32.88067476197938,-0.07560106918577958,19.502506572650645,26.734819367487034,387.1309409445574
high_5400_20,2880.0,2880.0,10.86,32.85560762719666,-0.07520140434814948,19.497339891533215,26.717197931574105,387.1386281548865
high_5400_20,2900.0,2900.0,10.86,32.83067308939519,-0.07480361340441277,19.492204041888044,26.699675153831038,387.1462719290385
high_5400_20,2920.0,2920.0,10.86,32.805870523291276,-0.07440769831174521,19.487098727712294,26.682250350715833,387.1538725687044
high_5400_20,2940.0,2940.0,10.86,32.78119930322663,-0.07401366019394118,19.48202365976755,26.664922848375056,387.1614304019342
high_5400_20,2960.0,2960.0,10.86,32.75665880333452,-0.07362149967633513,19.476978556274105,26.647691982360755,387.1689457206724
high_5400_20,2980.0,2980.0,10.86,32.73224839711668,-0.07323121865351823,19.471963140954642,26.630557097339135,387.17641883059713
high_5400_20,3000.0,3000.0,10.86,32.70796745825754,-0.07284281657740621,19.466977144458554,26.61351754681351,387.18385002963373
high_5400_20,3020.0,3020.0,10.86,32.68381536030779,-0.07245629384925678,19.46202030286571,26.59657269287152,387.19123961194174
high_5400_20,3040.0,3040.0,10.86,32.65979147763534,-0.07207164801735644,19.457092358773195,26.57972190592386,387.1985878672508
high_5400_20,3060.0,3060.0,10.86,32.63589518426011,-0.07168888012569141,19.45219306016685,26.562964564474782,387.2058950742151
high_5400_20,3080.0,3080.0,10.86,32.61212585495525,-0.07130798791456527,19.447322159525015,26.54630005487394,387.21316152101383
high_5400_20,3100.0,3100.0,10.86,32.58848286526961,-0.07092896905692214,19.442479415314438,26.529727771094485,387.2203874772194
high_5400_20,3120.0,3120.0,10.86,32.56496559124781,-0.07055182206539712,19.437664590705026,26.513247114522073,387.22757322104314
high_5400_20,3140.0,3140.0,10.86,32.541573410062824,-0.07017654355496461,19.432877453853678,26.496857493746575,387.2347190149693
high_5400_20,3160.0,3160.0,10.86,32.51830569939801,-0.06980313199443344,19.428117777742727,26.48055832436569,387.24182512945663
high_5400_20,3180.0,3180.0,10.86,32.495161838320826,-0.0694315832315624,19.423385338881133,26.464349028790025,387.24889182765384
high_5400_20,3200.0,3200.0,10.86,32.472141206801155,-0.06906189455901313,19.418679919535123,26.44822903605865,387.25591936606475
high_5400_20,3220.0,3220.0,10.86,32.449243186373906,-0.0686940612817466,19.41400130498465,26.432197781667355,387.26290799454773
high_5400_20,3240.0,3240.0,10.86,32.42646715926037,-0.06832808134060997,19.409349284824827,26.41625470739126,387.2698579789099
high_5400_20,3260.0,3260.0,10.86,32.40381250976742,-0.06796394847884812,19.40472365240879,26.400399261115467,387.2767695581559
high_5400_20,3280.0,3280.0,10.86,32.381278623202206,-0.06760165969564014,19.400124205571274,26.384630896697217,387.2836429879034
high_5400_20,3300.0,3300.0,10.86,32.35886488644758,-0.0672412102638873,19.395550744627144,26.36894907379576,387.2904785020626
high_5400_20,3320.0,3320.0,10.86,32.33657068836965,-0.06688259423378895,19.39100307446779,26.35335325773451,387.2972763447328
high_5400_20,3340.0,3340.0,10.86,32.31439541892087,-0.06652580834634136,19.386481002590926,26.337842919359503,387.3040367549187
high_5400_20,3360.0,3360.0,10.86,32.292338470187815,-0.06617084619915659,19.3819843397942,26.32241753489933,387.3107599696316
high_5400_20,3380.0,3380.0,10.86,32.2703992359622,-0.06581770267683851,19.377512899849933,26.30707658583043,387.3174462196805
high_5400_20,3400.0,3400.0,10.86,32.248577111808004,-0.06546637246259479,19.373066500416655,26.29181955876379,387.3240957387539
high_5400_20,3420.0,3420.0,10.86,32.22687149504492,-0.0651168502892574,19.36864496100941,26.27664594531643,387.3307087543384
high_5400_20,3440.0,3440.0,10.86,32.205281785453565,-0.06476912877405994,19.364248105443153,26.261555242000213,387.3372854855031
high_5400_20,3460.0,3460.0,10.86,32.18380738415044,-0.06442320390937084,19.359875758666988,26.246546950111565,387.3438261564119
high_5400_20,3480.0,3480.0,10.86,32.1624476948399,-0.06407906793162965,19.3555277493345,26.231620575608304,387.35033099920287
high_5400_20,3500.0,3500.0,10.86,32.14120212292784,-0.06373671573618367,19.351203908263244,26.21677562902437,387.35680022120545
high_5400_20,3520.0,3520.0,10.86,32.12007007595963,-0.0633961409046151,19.34690406872477,26.202011625357045,387.36323404259633
high_5400_20,3540.0,3540.0,10.86,32.09905096391179,-0.06305733614351539,19.342628066688974,26.187328083973284,387.3696326795652
high_5400_20,3560.0,3560.0,10.86,32.078144198788436,-0.06272029537007029,19.338375739970672,26.172724528516824,387.37599634298556
high_5400_20,3580.0,3580.0,10.86,32.05734919463896,-0.062385012448430636,19.334146929185238,26.15820048681678,387.3823252395223
high_5400_20,3600.0,3600.0,10.86,32.03666536789706,-0.062051480225704836,19.329941476702516,26.143755490800288,387.38861959001673
high_5400_20,3620.0,3620.0,10.86,32.01609213743603,-0.061719691383075315,19.32575922743024,26.129389076416146,387.3948795851852
high_5400_20,3640.0,3640.0,10.86,31.995628924182654,-0.06138963976013656,19.321600027826264,26.115100783540925,387.4011054359014
high_5400_20,3660.0,3660.0,10.86,31.97527515163972,-0.061061317628798406,19.317463727025768,26.100890155914385,387.4072973530387
high_5400_20,3680.0,3680.0,10.86,31.955030245241744,-0.06073471919393114,19.313350175212975,26.086756741056888,387.413455522662
high_5400_20,3700.0,3700.0,10.86,31.934893633327306,-0.060409835743314495,19.30925922501376,26.07270009019055,387.4195801525438
high_5400_20,3720.0,3720.0,10.86,31.914864746202625,-0.060086661374043615,19.305190730687684,26.058719758180814,387.42567144558325
high_5400_20,3740.0,3740.0,10.86,31.894943016709192,-0.05976518848029855,19.301144549344258,26.044815303470216,387.4317295893959
high_5400_20,3760.0,3760.0,10.86,31.87512788024003,-0.05944540940748766,19.29712053746016,26.030986288007057,387.43775478200786
high_5400_20,3780.0,3780.0,10.86,31.855418774405223,-0.05912731750441935,19.293118555920444,26.017232277178778,387.44374721435713
high_5400_20,3800.0,3800.0,10.86,31.835815139600413,-0.05881090441442894,19.28913846520385,26.003552839764666,387.4497070711795
high_5400_20,3820.0,3820.0,10.86,31.816316418277268,-0.05849616396943702,19.285180127576552,25.989947547850534,387.4556345529377
high_5400_20,3840.0,3840.0,10.86,31.796922055653454,-0.05818308787144133,19.281243408493708,25.97641597679558,387.4615298377224
high_5400_20,3860.0,3860.0,10.86,31.777631499235213,-0.0578716692547232,19.2773281729435,25.962957705178894,387.4673931228953
high_5400_20,3880.0,3880.0,10.86,31.758444199282167,-0.057561899859138066,19.27343428907676,25.949572314736542,387.4732245827815
high_5400_20,3900.0,3900.0,10.86,31.739359608479674,-0.057253772407477754,19.26956162526045,25.936259390315172,387.4790244123058
high_5400_20,3920.0,3920.0,10.86,31.720377181989022,-0.05694727947195588,19.26571005149782,25.923018519813922,387.4847927758259
high_5400_20,3940.0,3940.0,10.86,31.70149637721397,-0.05664241432515382,19.261879438882545,25.909849294136166,387.4905298614
high_5400_20,3960.0,3960.0,10.86,31.68271665454421,-0.05633916800928773,19.258069659936666,25.896751307140562,387.496235860852
high_5400_20,3980.0,3980.0,10.86,31.664037476772137,-0.056037533316214194,19.25428058955805,25.883724155614573,387.50191094031146
high_5400_20,4000.0,4000.0,10.86,31.6454583091367,-0.055737502906310965,19.250512102614948,25.870767439214717,387.507555283185
high_5400_20,4020.0,4020.0,10.86,31.6269786191898,-0.055439069840701904,19.24676407631506,25.857880760441844,387.51316905006445
high_5400_20,4040.0,4040.0,10.86,31.608597877648663,-0.055142224623409675,19.243036387301572,25.845063724571276,387.5187524305587
high_5400_20,4060.0,4060.0,10.86,31.590315557273357,-0.054846961125917915,19.239328915289548,25.83231593963444,387.5243055903541
high_5400_20,4080.0,4080.0,10.86,31.572131133134576,-0.054553272416342224,19.235641539748087,25.81963701637312,387.5298287002316
high_5400_20,4100.0,4100.0,10.86,31.554044083659107,-0.054261148426405725,19.231974141880073,25.807026568200286,387.5353219336302
high_5400_20,4120.0,4120.0,10.86,31.53605388923097,-0.05397058328441062,19.228326604132974,25.79448421116831,387.54078545069854
high_5400_20,4140.0,4140.0,10.86,31.518160032998594,-0.05368156869712948,19.224698809450786,25.78200956392874,387.54621943284997
high_5400_20,4160.0,4160.0,10.86,31.50036200044758,-0.05339409765304026,19.22109064233001,25.769602247703347,387.55162404045467
high_5400_20,4180.0,4180.0,10.86,31.482659279715847,-0.0531081621952012,19.21750198875884,25.757261886256515,387.55699944252143
high_5400_20,4200.0,4200.0,10.86,31.4650513616005,-0.05282375434603637,19.213932734537764,25.74498810586283,387.56234578790236
high_5400_20,4220.0,4220.0,10.86,31.44753773927914,-0.05254086696407967,19.210382765957718,25.732780535238362,387.56766325402333
high_5400_20,4240.0,4240.0,10.86,31.430117908465604,-0.05225949244061212,19.20685197253738,25.720638805549243,387.5729520072354
high_5400_20,4260.0,4260.0,10.86,31.412791367317254,-0.05197962344504958,19.203340243318564,25.708562550387683,387.57821219328923
high_5400_20,4280.0,4280.0,10.86,31.39555761709164,-0.05170125067684239,19.19984746793199,25.69655140571905,387.5834439867315
high_5400_20,4300.0,4300.0,10.86,31.378416160701704,-0.051424369169808415,19.196373538530395,25.68460500986862,387.58864753486347
high_5400_20,4320.0,4320.0,10.86,31.36136650416671,-0.05114896960498072,19.192918345596127,25.67272300349225,387.5938229998274
high_5400_20,4340.0,4340.0,10.86,31.34440815583929,-0.05087504498226281,19.189481781803863,25.660905029524542,387.59897053734187
high_5400_20,4360.0,4360.0,10.86,31.327540626443124,-0.05060258818849661,19.186063741678538,25.64915073318241,387.60409031087806
high_5400_20,4380.0,4380.0,10.86,31.310763429310327,-0.05033159139838972,19.182664119996616,25.637459761951277,387.6091824557762
high_5400_20,4400.0,4400.0,10.86,31.294076080507637,-0.05006204640807255,19.179282810130985,25.62583176552431,387.61424715278486
high_5400_20,4420.0,4420.0,10.86,31.2774780980846,-0.049793947269108685,19.175919709848586,25.614266395795426,387.6192845257258
high_5400_20,4440.0,4440.0,10.86,31.26096900340997,-0.04952728402389539,19.172574715121414,25.602763306838483,387.6242947571198
high_5400_20,4460.0,4460.0,10.86,31.244548318980776,-0.0492620532875776,19.169247724441902,25.59132215489194,387.62927796547245
high_5400_20,4480.0,4480.0,10.86,31.228215571030773,-0.04899824385000784,19.165938635412033,25.579942598325374,387.6342343275454
high_5400_20,4500.0,4500.0,10.86,31.21197028751743,-0.048735850540026604,19.162647347660595,25.56862429761759,387.6391639755775
high_5400_20,4520.0,4520.0,10.86,31.19581199940444,-0.04847486433897075,19.159373760770222,25.557366915334228,387.6440670557628
high_5400_20,4540.0,4540.0,10.86,31.179740239671787,-0.048215279197961536,19.15611777532365,25.546170116107305,387.64894373201525
high_5400_20,4560.0,4560.0,10.86,31.16375454345507,-0.04795708865015058,19.15287929262638,25.53503356663134,387.6537941387891
high_5400_20,4580.0,4580.0,10.86,31.14785444907119,-0.04770028315164154,19.149658214810245,25.523956935620618,387.65861841053834
high_5400_20,4600.0,4600.0,10.86,31.13203949676773,-0.047444856910374256,19.1464544442033,25.512939893797693,387.66341671981587
high_5400_20,4620.0,4620.0,10.86,31.11630922944346,-0.04719080197281755,19.14326788469151,25.50198211388755,387.66818918778546
high_5400_20,4640.0,4640.0,10.86,31.100663192239267,-0.046938111612575995,19.140098440463078,25.49108327058616,387.67293595687534
high_5400_20,4660.0,4660.0,10.86,31.085100932478667,-0.04668677928179932,19.13694601565311,25.480243040542064,387.6776571730577
high_5400_20,4680.0,4680.0,10.86,31.069622000294032,-0.046436796553905424,19.133810515768346,25.469461102336936,387.6823529862921
high_5400_20,4700.0,4700.0,10.86,31.054225947964312,-0.046188156989160234,19.130691847352296,25.458737136483933,387.6870235181851
high_5400_20,4720.0,4720.0,10.86,31.038912330054586,-0.04594085372917789,19.127589916366844,25.448070825394893,387.69166892423374
high_5400_20,4740.0,4740.0,10.86,31.023680703757123,-0.04569487889239099,19.12450463042893,25.437461853366983,387.6962893320255
high_5400_20,4760.0,4760.0,10.86,31.008530628172423,-0.04545022675409882,19.121435897365757,25.426909906572064,387.70088488974767
high_5400_20,4780.0,4780.0,10.86,30.993461665184157,-0.045206888964798964,19.11838362580113,25.41641467303384,387.7054557178994
high_5400_20,4800.0,4800.0,10.86,30.978473378706383,-0.04496485943332118,19.115347724783987,25.405975842622013,387.7100019593519
high_5400_20,4820.0,4820.0,10.86,30.963565335241242,-0.04472413039542289,19.11232810351072,25.395593107017703,387.7145237558689
high_5400_20,4840.0,4840.0,10.86,30.94873710306024,-0.044484696543008795,19.109324673035587,25.38526615971955,387.7190212445625
high_5400_20,4860.0,4860.0,10.86,30.93398825348129,-0.044246548736850855,19.106337344390226,25.374994696033184,387.723494533306
high_5400_20,4880.0,4880.0,10.86,30.919318359592125,-0.04400968166748953,19.103366028162725,25.364778413029853,387.7279437871212
high_5400_20,4900.0,4900.0,10.86,30.904726996729664,-0.04377408858738363,19.100410637433015,25.354617009552385,387.7323691056857
high_5400_20,4920.0,4920.0,10.86,30.890213742672415,-0.04353976217174704,19.097471083497453,25.344510186193247,387.73677064538253
high_5400_20,4940.0,4940.0,10.86,30.875778177440054,-0.04330669569708334,19.09454727973764,25.334457645274824,387.74114853003357
high_5400_20,4960.0,4960.0,10.86,30.86141988336425,-0.0430748822274154,19.091639140300572,25.324459090848734,387.7455028788088
high_5400_20,4980.0,4980.0,10.86,30.84713844464494,-0.04284431615792528,19.088746579198926,25.314514228684573,387.74983382948494
high_5400_20,5000.0,5000.0,10.86,30.83293344817133,-0.04261498942082653,19.08586951120185,25.304622766248485,387.75414150189647
high_5400_20,5020.0,5020.0,10.86,30.818804482894393,-0.04238689583081623,19.083007851317234,25.29478441268725,387.7584260391362
high_5400_20,5040.0,5040.0,10.86,30.804751139873815,-0.04216002906173344,19.080161515453483,25.284998878824013,387.76268755727324
high_5400_20,5060.0,5060.0,10.86,30.790773012307,-0.041934382700446804,19.077330420366025,25.275265877143852,387.766926173484
high_5400_20,5080.0,5080.0,10.86,30.776869695634332,-0.04170995001800293,19.074514482211157,25.265585121782692,387.7711420259882
high_5400_20,5100.0,5100.0,10.86,30.763040787558396,-0.04148672422780919,19.07171361851266,25.25595632850616,387.77533523617103
high_5400_20,5120.0,5120.0,10.86,30.749285887943586,-0.041264698844429404,19.06892774733535,25.24637921470827,387.7795059276326
high_5400_20,5140.0,5140.0,10.86,30.735604598721125,-0.04104386766738344,19.066156787018542,25.236853499399558,387.7836542148915
high_5400_20,5160.0,5160.0,10.86,30.72199652377867,-0.04082422482736092,19.06340065622078,25.227378903193653,387.7877802284146
high_5400_20,5180.0,5180.0,10.86,30.708461269751467,-0.040605762081611374,19.06065927400482,25.217955148283806,387.791884086929
high_5400_20,5200.0,5200.0,10.86,30.69499844442032,-0.04038847599343853,19.057932560478832,25.208581958450168,387.7959659080543
high_5400_20,5220.0,5220.0,10.86,30.681607658499217,-0.04017235776331063,19.055220435565275,25.19925905903426,387.8000258153907
high_5400_20,5240.0,5240.0,10.86,30.668288524573597,-0.039957401776860024,19.052522820427384,25.189986176939897,387.8040639289943
high_5400_20,5260.0,5260.0,10.86,30.655040657184657,-0.03974360216682271,19.0498396357537,25.180763040615773,387.80808035740307
high_5400_20,5280.0,5280.0,10.86,30.64186367321662,-0.039530951904112044,19.04717080330545,25.171589380039222,387.81207523994397
high_5400_20,5300.0,5300.0,10.86,30.62875719099526,-0.039319446664080715,19.044516245544173,25.162464926723374,387.8160486747442
high_5400_20,5320.0,5320.0,10.86,30.61572083173951,-0.039109077767250255,19.041875884652143,25.15338941369106,387.82000078983407
high_5400_20,5340.0,5340.0,10.86,30.602754218422092,-0.03889983995225066,19.039249643830715,25.144362575468847,387.82393168954275
high_5400_20,5360.0,5360.0,10.86,30.58985697514504,-0.03869172983115732,19.036637446651696,25.135384148079083,387.8278414970275
high_5400_20,5380.0,5380.0,10.86,30.577028729578046,-0.03848473670097974,19.034039217251745,25.126453869034947,387.83173032680685
high_5400_20,5400.0,5400.0,10.86,30.564269110504654,-0.03827885722017754,19.0314548798097,25.117571477322144,387.83559828653256
high_5400_20,5420.0,5420.0,20.0,30.65318322790847,0.2667423522114518,19.02888439830008,25.109145449591438,387.8383858940958
high_5400_20,5440.0,5440.0,20.0,30.687754649994815,0.10371426625903268,19.026327067289174,25.10185498756516,387.8409984110816
high_5400_20,5460.0,5460.0,20.0,30.722017755633203,0.10278931691516391,19.023782130745758,25.095644528367984,387.8436267648451
high_5400_20,5480.0,5480.0,20.0,30.755604871509377,0.10076134762852007,19.021249898341352,25.09044867947307,387.84624210447913
high_5400_20,5500.0,5500.0,20.0,30.788541033589695,0.09880848624095506,19.01873125887215,25.086206326775255,387.8488135020169
high_5400_20,5520.0,5520.0,20.0,30.8208529788659,0.0969358358286172,19.016227422513907,25.08285979628596,387.8513075477408
high_5400_20,5540.0,5540.0,20.0,30.852565994169197,0.09513904590988886,19.013740006379237,25.080354672790918,387.85369147252777
high_5400_20,5560.0,5560.0,20.0,30.88370404385978,0.09341414907174794,19.01127123126963,25.078639630260113,387.8559351143781
high_5400_20,5580.0,5580.0,20.0,30.91428984300046,0.09175739742204314,19.008824094521913,25.07766627574472,387.8580120241718
high_5400_20,5600.0,5600.0,20.0,30.944344926641122,0.09016525092198435,19.006402461198547,25.077389004979864,387.8598999733603
high_5400_20,5620.0,5620.0,20.0,30.97388971562259,0.08863436694440452,19.004011062757968,25.07776486717171,387.86158105452984
high_5400_20,5640.0,5640.0,20.0,31.00294357901896,0.08716159018911185,19.001655416467088,25.078753436598106,387.8630415301132
high_5400_20,5660.0,5660.0,20.0,31.031524893438416,0.08574394325836465,18.999341688125867,25.08031668914913,387.86427150500384
high_5400_20,5680.0,5680.0,20.0,31.0596510993048,0.08437861759915677,18.997076578222163,25.082418882766717,387.8652582056276
high_5400_20,5700.0,5700.0,20.0,31.08733875419847,0.08306296468100527,18.994867708346646,25.08502644716401,387.86599748295964
high_5400_20,5720.0,5720.0,20.0,31.114603583542305,0.08179448803150535,18.992723099016473,25.08810788290009,387.86649651445197
high_5400_20,5740.0,5740.0,20.0,31.14146052876123,0.08057083565677203,18.990650239100148,25.091633644487956,387.86675745269764
high_5400_20,5760.0,5760.0,20.0,31.167923792558156,0.07938979139078128,18.988656045019525,25.095576020906606,387.86678366170526
high_5400_20,5780.0,5780.0,20.0,31.19400688162949,0.07824926721400516,18.986746897157957,25.099909023305145,387.8665799173609
high_5400_20,5800.0,5800.0,20.0,31.21972264673161,0.07714729530636077,18.984928638732697,25.104608279186664,387.8661521542477
high_5400_20,5820.0,5820.0,20.0,31.245083320344122,0.07608202083753213,18.983206557905817,25.109650932112004,387.86550722088145
high_5400_20,5840.0,5840.0,20.0,31.270100552064378,0.07505169516076649,18.981585366925344,25.11501554641046,387.8646526650718
high_5400_20,5860.0,5860.0,20.0,31.294785441791248,0.07405466918061165,18.98006918611219,25.120682016639194,387.86359654320574
high_5400_20,5880.0,5880.0,20.0,31.319148570927382,0.07308938740840176,18.97866153568509,25.12663148166746,387.8623472569977
high_5400_20,5900.0,5900.0,20.0,31.34320003157501,0.07215438194288026,18.97736533689482,25.132846243313907,387.86091341637757
high_5400_20,5920.0,5920.0,20.0,31.36694945397096,0.07124826718785471,18.97618292164435,25.139309689478637,387.8593037232001
high_5400_20,5940.0,5940.0,20.0,31.390406032094916,0.07036973437186589,18.97511604989046,25.14600622170019,387.85752687400407
high_5400_20,5960.0,5960.0,20.0,31.413578547777718,0.06951754704840596,18.97416593353222,25.15292118705213,387.8555914835924
high_5400_20,5980.0,5980.0,20.0,31.436475393140825,0.06869053608932063,18.973333265271663,25.160040814262743,387.8535060165872
high_5400_20,6000.0,6000.0,20.0,31.459104591782705,0.0678875959256402,18.972618251539302,25.167352153934644,387.85127873559725
high_5400_20,6020.0,6020.0,20.0,31.48147381838487,0.06710767980649734,18.972020648406783,25.174843022718733,387.84891768039665
high_5400_20,6040.0,6040.0,20.0,31.503590417368173,0.06634979694990761,18.971539797452408,25.182501951262168,387.846430630933
high_5400_20,6060.0,6060.0,20.0,31.525461420092313,0.06561300817242,18.9711746625847,25.190318135739403,387.84382508141164
high_5400_20,6080.0,6080.0,20.0,31.547093561164615,0.0648964232169078,18.97092386704236,25.198281392782917,387.841108226119
high_5400_20,6100.0,6100.0,20.0,31.568493293589597,0.06419919727494516,18.970785729779948,25.20638211763736,387.8382869516699
high_5400_20,6120.0,6120.0,20.0,31.589666803145462,0.0635205286675955,18.97075830131041,25.214611245349772,387.8353678334636
high_5400_20,6140.0,6140.0,20.0,31.610620021643967,0.0628596554955152,18.970839397717384,25.222960214806562,387.8323571365697
high_5400_20,6160.0,6160.0,20.0,31.631358639711664,0.06221585420308884,18.971026633196686,25.231420935443225,387.8292608188294
high_5400_20,6180.0,6180.0,20.0,31.651888118399256,0.06158843606277741,18.971317450459935,25.239985756427302,387.82608453683594
high_5400_20,6200.0,6200.0,20.0,31.67221370041176,0.06097674603751102,18.971709149370554,25.248647438161925,387.82283365280136
high_5400_20,6220.0,6220.0,20.0,31.692340420568257,0.06038016046949223,18.972198913134093,25.257399125925417,387.8195132449673
high_5400_20,6240.0,6240.0,20.0,31.712273115540142,0.05979808491565563,18.97278383282753,25.266234325506048,387.8161281169082
high_5400_20,6260.0,6260.0,20.0,31.73201643334238,0.059229953406713776,18.973460929303997,25.275146880662646,387.81268280904976
high_5400_20,6280.0,6280.0,20.0,31.75157484183569,0.05867522547993075,18.974227173661177,25.28413095228973,387.80918160952245
high_5400_20,6300.0,6300.0,20.0,31.770952637185644,0.05813338604986029,18.975079505390738,25.29318099913337,387.80562856567985
high_5400_20,6320.0,6320.0,20.0,31.790153951565344,0.057603943139099556,18.97601484862929,25.30229175995794,387.80202749849695
high_5400_20,6340.0,6340.0,20.0,31.809182760588442,0.05708642706929368,18.977030126974455,25.31145823702559,387.7983820043416
high_5400_20,6360.0,6360.0,20.0,31.828042890266772,0.056580389034991185,18.97812227628401,25.320675680798445,387.7946954835491
high_5400_20,6380.0,6380.0,20.0,31.84673802363477,0.05608540010399565,18.97928825594272,25.329939575748426,387.7909711419727
high_5400_20,6400.0,6400.0,20.0,31.865271707001853,0.055601050101245164,18.980525058995,25.339245627199602,387.78721199186964
high_5400_20,6420.0,6420.0,20.0,31.883647355960875,0.055126946877066985,18.98182972075631,25.34858974910452,387.78342088357635
high_5400_20,6440.0,6440.0,20.0,31.9018682609576,0.05466271499017239,18.983199326023396,25.357968052686147,387.7796004973128
high_5400_20,6460.0,6460.0,20.0,31.91993759272964,0.054207995316119195,18.984631015353898,25.367376835865002,387.77575336400406
high_5400_20,6480.0,6480.0,20.0,31.937858407251724,0.05376244356625648,18.986121990183904,25.376812573411087,387.7718818699321
high_5400_20,6500.0,6500.0,20.0,31.955633650873494,0.05332573086531056,18.98766951756943,25.38627190776367,387.76798826249444
high_5400_20,6520.0,6520.0,20.0,31.973266164691324,0.052897541453489794,18.9892709327807,25.395751640455956,387.7640746688113
high_5400_20,6540.0,6540.0,20.0,31.990758688972107,0.05247757284234922,18.9909236428378,25.405248724095088,387.7601430881938
high_5400_20,6560.0,6560.0,20.0,32.0081138675082,0.052065535608278424,18.992625127930125,25.414760254862585,387.756195415624
high_5400_20,6580.0,6580.0,20.0,32.025334251394156,0.051661151657867777,18.994372943422434,25.424283465481892,387.7522334351095
high_5400_20,6600.0,6600.0,20.0,32.04242230306863,0.05126415502343207,18.996164719862634,25.433815718617097,387.7482588338598
high_5400_20,6620.0,6620.0,20.0,32.059380399772465,0.05087429011149425,18.997998164564876,25.44335450067257,387.7442732084886
high_5400_20,6640.0,6640.0,20.0,32.07621083717146,0.05049131219698211,18.999871060667033,25.452897415961843,387.74027806434935
high_5400_20,6660.0,6660.0,20.0,32.09291583254799,0.05011498612958576,19.001781266814703,25.462442181201595,387.7362748241736
high_5400_20,6680.0,6680.0,20.0,32.109497528038844,0.049745086472569255,19.00372671756145,25.471986620335542,387.7322648378177
high_5400_20,6700.0,6700.0,10.86,32.02416736895714,-0.2559904772451205,19.005705347582307,25.481118550224778,387.72931925963775
high_5400_20,6720.0,6720.0,10.86,31.993181724264048,-0.0929569340792682,19.00771504594377,25.489154431397708,387.72653916444324
high_5400_20,6740.0,6740.0,10.86,31.962465483385586,-0.0921487226353861,19.009753049707854,25.496147838003026,387.7237196717867
high_5400_20,6760.0,6760.0,10.86,31.93238376982191,-0.09024514069102452,19.011816246307717,25.502162335856156,387.7208891536796
high_5400_20,6780.0,6780.0,10.86,31.902912510921567,-0.08841377670103157,19.01390162977293,25.507257277215558,387.7180796157145
high_5400_20,6800.0,6800.0,10.86,31.8740259580602,-0.08665965858409663,19.016006294832664,25.511488640498214,387.71532562032525
high_5400_20,6820.0,6820.0,10.86,31.84569978429596,-0.08497852129272587,19.01812718653224,25.514909214223735,387.71266108846476
high_5400_20,6840.0,6840.0,10.86,31.817910957719448,-0.08336647972953415,19.020260805280202,25.51756876647238,387.7101173029522
high_5400_20,6860.0,6860.0,10.86,31.790637669100647,-0.08181986585640288,19.022402976169246,25.519514199368473,387.707721788318
high_5400_20,6880.0,6880.0,10.86,31.763859262644587,-0.08033521936818033,19.024548724248064,25.52078969110255,387.7054977964675
high_5400_20,6900.0,6900.0,10.86,31.73755617108344,-0.07890927468343989,19.026692256750948,25.521436828434503,387.70346420478825
high_7200_15,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
high_7200_15,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
high_7200_15,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
high_7200_15,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
high_7200_15,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
high_7200_15,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
high_7200_15,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
high_7200_15,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
high_7200_15,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
high_7200_15,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
high_7200_15,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
high_7200_15,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
high_7200_15,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
high_7200_15,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
high_7200_15,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
high_7200_15,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
high_7200_15,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
high_7200_15,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
high_7200_15,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
high_7200_15,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
high_7200_15,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
high_7200_15,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
