profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
high_7200_15,7880.0,7880.0,15.0,30.03494495638205,0.024083020246450815,18.80659114832622,24.476340296559385,388.1331718103316
high_7200_15,7900.0,7900.0,15.0,30.042876804620903,0.0237955447165632,18.806171335014255,24.478784644693064,388.13242504411045
high_7200_15,7920.0,7920.0,15.0,30.05071557635347,0.023516315197696258,18.805803787969694,24.481293512341495,388.1316313711596
high_7200_15,7940.0,7940.0,15.0,30.058463905822236,0.0232449884063044,18.805487479605347,24.483862998637846,388.13079362121545
high_7200_15,7960.0,7960.0,15.0,30.066124318430866,0.022981237825888456,18.805221294431306,24.486489414868515,388.12991448978187
high_7200_15,7980.0,7980.0,15.0,30.0736992360782,0.02272475294199694,18.80500404235039,24.48916927064738,388.1289965383519
high_7200_15,8000.0,8000.0,15.0,30.081190982218743,0.022475238421634458,18.804834471043932,24.491899261119556,388.1280421955148
high_7200_15,8020.0,8020.0,15.0,30.08860178656414,0.02223241303619261,18.804711277650938,24.49467625512176,388.1270537627158
high_7200_15,8040.0,8040.0,15.0,30.095933789496144,0.021996008796008937,18.80463311947591,24.497497284229098,388.12603341536317
high_7200_15,8060.0,8060.0,15.0,30.103189046309637,0.021765770440481447,18.80459862392405,24.500359532627726,388.12498321434674
high_7200_15,8080.0,8080.0,15.0,30.11036953111909,0.021541454428358975,18.804606397482985,24.503260327743476,388.1239051027153
high_7200_15,8100.0,8100.0,15.0,30.117477140613858,0.021322828484301226,18.8046550337927,24.506197131575334,388.12280091918836
high_7200_15,8120.0,8120.0,15.0,30.124513697565703,0.021109670855537388,18.80474312096834,24.509167532669153,388.1216723961627
high_7200_15,8140.0,8140.0,15.0,30.131480954188532,0.020901769868487463,18.804869248076557,24.512169238688216,388.1205211716735
high_7200_15,8160.0,8160.0,15.0,30.138380595291608,0.020698923309225847,18.805032010865716,24.515200069528305,388.11934879227425
high_7200_15,8180.0,8180.0,15.0,30.14521424121898,0.020500937782117035,18.80523001681729,24.518257950931513,388.11815671082144
high_7200_15,8200.0,8200.0,15.0,30.15198345075072,0.020307628595219285,18.80546188949222,24.521340908561342,388.1169463048595
high_7200_15,8220.0,8220.0,15.0,30.15868972375074,0.02011881900006074,18.805726272388824,24.524447062497075,388.1157188706402
high_7200_15,8240.0,8240.0,15.0,30.165334503714405,0.01993433989099458,18.806021832133126,24.527574622117584,388.11447563043254
high_7200_15,8260.0,8260.0,15.0,30.171919180234283,0.019754029559635455,18.806347261248277,24.530721881335808,388.1132177404968
high_7200_15,8280.0,8280.0,15.0,30.178445091241542,0.019577733021776567,18.806701280428797,24.533887214161382,388.1119462921918
high_7200_15,8300.0,8300.0,15.0,30.184913525264733,0.019405302069571917,18.807082640528733,24.537069070560563,388.110662309982
high_7200_15,8320.0,8320.0,15.0,30.19132572348269,0.019236594653875727,18.80749012361639,24.540265972582574,388.1093667673853
high_7200_15,8340.0,8340.0,15.0,30.197682881701724,0.019071474657096132,18.807922544709584,24.54347651074761,388.10806058320753
high_7200_15,8360.0,8360.0,15.0,30.203986152289076,0.018909811762057416,18.808378752632052,24.546699340665327,388.1067446244225
high_7200_15,8380.0,8380.0,15.0,30.210236645938437,0.0187514809480831,18.808857630034822,24.54993317985327,388.10541970927255
high_7200_15,8400.0,8400.0,15.0,30.21643543342452,0.018596362458254134,18.80935809422658,24.55317680475855,388.10408661369235
high_7200_15,8420.0,8420.0,15.0,30.22258354725392,0.018444341488191185,18.809879097315616,24.556429047958545,388.10274607020165
high_7200_15,8440.0,8440.0,15.0,30.228681983200772,0.018295307840560326,18.810419625789336,24.559688795520003,388.1013987729996
high_7200_15,8460.0,8460.0,15.0,30.23473170184525,0.01814915593342903,18.810978700978353,24.562954984519195,388.10004537951517
high_7200_15,8480.0,8480.0,15.0,30.240733630034356,0.018005784567321825,18.811555378365654,24.566226600702635,388.09868651195836
high_7200_15,8500.0,8500.0,15.0,30.246688662145743,0.017865096334162445,18.812148747097524,24.56950267626769,388.09732275864843
high_7200_15,8520.0,8520.0,15.0,30.25259766154221,0.01772699818940282,18.81275792957797,24.572782287771815,388.0959546762294
high_7200_15,8540.0,8540.0,15.0,30.258461461737568,0.01759140058607045,18.813382080862596,24.576064554152254,388.09458279675823
high_7200_15,8560.0,8560.0,15.0,30.26428086762178,0.017458217652631447,18.81402038793169,24.57934863484593,388.0932076215024
high_7200_15,8580.0,8580.0,15.0,30.270056656641145,0.017327367058101117,18.81467206878125,24.582633728008545,388.09182962869306
high_7200_15,8600.0,8600.0,15.0,30.275789579834225,0.01719876957923816,18.815336372225318,24.58591906882407,388.09044926621476
high_7200_15,8620.0,8620.0,15.0,30.28148036295778,0.017072349370664597,18.816012576615208,24.589203927898154,388.0890669646748
high_7200_15,8640.0,8640.0,15.0,30.28712970747233,0.016948033543656038,18.816699988835182,24.592487609727527,388.08768313319445
high_7200_15,8660.0,8660.0,15.0,30.292738291521687,0.016825752148065476,18.817397943677463,24.59576945124047,388.0862981547571
high_7200_15,8680.0,8680.0,15.0,30.298306770848285,0.016705437979794624,18.818105803758158,24.59904882041326,388.084912401714
high_7200_15,8700.0,8700.0,15.0,30.303835779654094,0.016587026417425932,18.81882295718333,24.602325114954397,388.08352621762066
high_7200_15,8720.0,8720.0,15.0,30.30932593155552,0.01647045570427963,18.819548817225154,24.605597761026843,388.08213993783687
high_7200_15,8740.0,8740.0,15.0,30.31477782030055,0.016355666235085664,18.820282822399633,24.608866212052533,388.0807538771223
high_7200_15,8760.0,8760.0,15.0,30.3201920205571,0.01624260076965811,18.821024433972354,24.612129947562494,388.07936833074405
high_7200_15,8780.0,8780.0,15.0,30.325569088740963,0.016131204551584233,18.821773136489355,24.615388472086295,388.0779835877674
high_7200_15,8800.0,8800.0,15.0,30.330909563701823,0.01602142488258096,18.822528436176015,24.618641314111187,388.0765999173217
high_7200_15,8820.0,8820.0,15.0,30.33621396739204,0.015913211070653688,18.823289860672332,24.621888025071144,388.0752175752462
high_7200_15,8840.0,8840.0,15.0,30.34148280557008,0.015806514534119742,18.824056957892026,24.625128178386888,388.07383680541875
high_7200_15,8860.0,8860.0,15.0,30.346716568382647,0.015701288437696803,18.824829294985364,24.628361368541277,388.0724578428571
high_7200_15,8880.0,8880.0,15.0,30.35191573099729,0.015597487843933779,18.825606458219283,24.6315872102021,388.07108090618726
high_7200_15,8900.0,8900.0,15.0,30.357080754279707,0.015495069847247576,18.82638805188924,24.63480533737055,388.06970620296033
high_7200_15,8920.0,8920.0,15.0,30.362212085178385,0.015393992696033365,18.827173697181593,24.63801540257498,388.0683339360755
high_7200_15,8940.0,8940.0,15.0,30.367310157438567,0.015294216780546321,18.82796303272397,24.641217076094506,388.06696428960413
high_7200_15,8960.0,8960.0,15.0,30.372375391994638,0.01519570366821199,18.82875571222155,24.644410045210293,388.06559744961106
high_7200_15,8980.0,8980.0,15.0,30.3774081975144,0.015098416559283123,18.829551405627853,24.64759401350625,388.0642335795676
high_7200_15,9000.0,9000.0,15.0,30.382408970954145,0.015002320319240424,18.830349796592373,24.650768700166054,388.062872846932
high_7200_15,9020.0,9020.0,15.0,30.38737809782424,0.014907380610281963,18.831150583901888,24.65393383933747,388.0615154016639
high_7200_15,9040.0,9040.0,15.0,30.392315952816602,0.0148135649770893,18.831953479234528,24.657089179492345,388.0601613906214
high_7200_15,9060.0,9060.0,15.0,30.397222900131794,0.014720841945575103,18.83275820706217,24.660234482823228,388.05881095091667
high_7200_15,9080.0,9080.0,15.0,30.40209929390386,0.014629181316195172,18.833564505116726,24.663369524670884,388.0574642145672
high_7200_15,9100.0,9100.0,15.0,30.406945478530872,0.014538553881038752,18.83437212194235,24.66649409297048,388.0561213034012
high_7200_15,9120.0,9120.0,15.0,30.41176178923655,0.014448932117034019,18.83518081845733,24.669607987711174,388.05478233525963
high_7200_15,9140.0,9140.0,15.0,30.416548552120844,0.014360288652881081,18.835990366154306,24.67271102044083,388.053447422889
high_7200_15,9160.0,9160.0,15.0,30.42130608482131,0.01427259810139958,18.83680054681929,24.67580301376529,388.05211666773897
high_7200_15,9180.0,9180.0,15.0,30.426034696555462,0.0141858352024542,18.83761115247222,24.678883800879987,388.05079017236676
high_7200_15,9200.0,9200.0,15.0,30.430734688699147,0.014099976431054984,18.83842198444654,24.681953225122925,388.04946802781114
high_7200_15,9220.0,9220.0,15.0,30.43540635484493,0.014014998437346549,18.83923285324005,24.685011139533174,388.04815032311745
high_7200_15,9240.0,9240.0,15.0,30.440049981326524,0.01393087944478566,18.84004357923851,24.6880574064524,388.0468371431225
high_7200_15,9260.0,9260.0,15.0,30.444665847242334,0.013847597747428608,18.840853990033906,24.691091897126228,388.0455285626952
high_7200_15,9280.0,9280.0,15.0,30.449254224998413,0.013765133268236696,18.841663922113355,24.69411449131485,388.04422465847654
high_7200_15,9300.0,9300.0,15.0,30.45381538033837,0.013683466019870139,18.842473219089527,24.697125076929865,388.04292549758276
high_7200_15,9320.0,9320.0,15.0,30.458349572678003,0.013602577018900774,18.8432817319881,24.70012354968054,388.0416311486806
high_7200_15,9340.0,9340.0,15.0,30.462857055396682,0.013522448156038536,18.84408931965288,24.70310981274315,388.0403416686972
high_7200_15,9360.0,9360.0,15.0,30.467338075957798,0.013443061683346968,18.844895846984343,24.706083776437993,388.03905711699605
high_7200_15,9380.0,9380.0,15.0,30.47179287612346,0.013364400496982398,18.84570118576363,24.709045357913624,388.0377775476245
high_7200_15,9400.0,9400.0,15.0,30.47622169236962,0.013286448738483614,18.846505213787054,24.711994480857584,388.0365030075418
high_7200_15,9420.0,9420.0,15.0,30.48062475575398,0.013209190153077088,18.84730781533233,24.71493107521087,388.03523354547923
high_7200_15,9440.0,9440.0,15.0,30.48500229237999,0.013132609878027779,18.84810887940148,24.717855076889805,388.03396920485204
high_7200_15,9460.0,9460.0,15.0,30.489354523476607,0.013056693289854593,18.848908301660458,24.72076642753069,388.0327100268601
high_7200_15,9480.0,9480.0,15.0,30.493681665578492,0.012981426305657351,18.84970598230325,24.723665074238397,388.0314560447294
high_7200_15,9500.0,9500.0,15.0,30.497983930673115,0.012906795283868178,18.850501826513266,24.72655096933954,388.03020729522984
high_7200_15,9520.0,9520.0,15.0,30.502261526391123,0.012832787154025027,18.85129574442493,24.72942407015512,388.0289638098153
high_7200_15,9540.0,9540.0,15.0,30.506514656266802,0.012759389627035489,18.852087651038687,24.732284338785405,388.02772561883205
high_7200_15,9560.0,9560.0,15.0,30.51074351955822,0.012686589874249421,18.852877465345728,24.735131741889802,388.0264927444307
high_7200_15,9580.0,9580.0,15.0,30.51494831184533,0.01261437686133604,18.85366511076421,24.73796625048749,388.025265217179
high_7200_15,9600.0,9600.0,15.0,30.51912922479403,0.01254273884609347,18.8544505148148,24.74078783976256,388.0240430528039
high_7200_15,9620.0,9620.0,15.0,30.523286446605425,0.012471665434190982,18.855233608508968,24.743596488871503,388.0228262716839
high_7200_15,9640.0,9640.0,15.0,30.527420161618068,0.012401145037927108,18.856014326889863,24.746392180771238,388.02161489619107
high_7200_15,9660.0,9660.0,15.0,30.531530551215667,0.012331168792798053,18.856792608613546,24.749174902046548,388.0204089351857
high_7200_15,9680.0,9680.0,15.0,30.53561779316766,0.012261725855978511,18.85756839550737,24.75194464274159,388.0192084092678
high_7200_15,9700.0,9700.0,15.0,30.53968206234208,0.012192807523263127,18.85834163268919,24.754701396206542,388.01801332685454
high_7200_15,9720.0,9720.0,15.0,30.54372353031971,0.012124403932887162,18.85911226840767,24.757445158942858,388.0168236948127
high_7200_15,9740.0,9740.0,15.0,30.547742366001273,0.012056507044690079,18.85988025390361,24.76017593045856,388.0156395288691
high_7200_15,9760.0,9760.0,15.0,30.551738735050378,0.011989107147314826,18.860645543198814,24.762893713132826,388.01446082880227
high_7200_15,9780.0,9780.0,15.0,30.555712800802382,0.011922197256012623,18.861408093095292,24.765598512076508,388.0132876043584
high_7200_15,9800.0,9800.0,15.0,30.55966472369255,0.01185576867050031,18.862167863006107,24.768290335011102,388.0121198575313
high_7200_15,9820.0,9820.0,15.0,30.563594661609045,0.011789813749487621,18.862924814801943,24.770969192143696,388.0109575916432
high_7200_15,9840.0,9840.0,15.0,30.567502770023225,0.011724325242539635,18.863678912718,24.773635096049134,388.00980080890935
high_7200_15,9860.0,9860.0,15.0,30.571389201922557,0.01165929569799573,18.86443012334331,24.776288061560933,388.00864950622866
high_7200_15,9880.0,9880.0,15.0,30.57525410791152,0.011594717966886492,18.86517841541928,24.778928105657485,388.00750368470864
high_7200_15,9900.0,9900.0,15.0,30.579097636563233,0.01153058595514267,18.865923759773295,24.78155524736394,388.0063633399191
high_7200_15,9920.0,9920.0,15.0,30.58291993401093,0.01146689234309406,18.866666129228122,24.784169507654383,388.0052284716387
high_7200_15,9940.0,9940.0,15.0,30.586721144467106,0.011403631368523293,18.867405498500602,24.786770909354175,388.00409907432964
high_7200_15,9960.0,9960.0,15.0,30.590501409989372,0.011340796566798872,18.868141844191882,24.789359477048606,388.00297513957486
high_7200_15,9980.0,9980.0,15.0,30.59426087062883,0.01127838191837327,18.868875144557876,24.79193523699871,388.0018566651591
high_7200_15,10000.0,10000.0,15.0,30.59799966466079,0.011216382095881272,18.86960537966013,24.79449821705589,388.00074364045025
high_7200_15,10020.0,10020.0,15.0,30.60171792837116,0.011154791131104957,18.870332531041583,24.797048446586018,387.99963605902457
high_7200_15,10040.0,10040.0,15.0,30.60541579618007,0.011093603426729715,18.87105658184214,24.799585956387432,387.9985339102497
high_7200_15,10060.0,10060.0,15.0,30.609093400966287,0.011032814358657106,18.871777516597092,24.802110778620317,387.99743718703763
high_7200_15,10080.0,10080.0,15.0,30.61275087366164,0.010972418086055313,18.872495321368717,24.804622946739528,387.9963458767625
high_7200_15,10100.0,10100.0,15.0,30.616388343721667,0.010912410180083043,18.87320998339544,24.80712249542364,387.9952599679059
high_7200_15,10120.0,10120.0,15.0,30.620005939031387,0.010852785929159836,18.87392149130733,24.80960946051016,387.9941794502786
high_7200_15,10140.0,10140.0,15.0,30.623603785738624,0.010793540121710521,18.874629834929692,24.812083878939802,387.9931043103688
high_7200_15,10160.0,10160.0,15.0,30.627182008475017,0.010734668209181564,18.875335005199645,24.814545788688292,387.99203453377856
high_7200_15,10180.0,10180.0,15.0,30.630740730596813,0.010676166365385598,18.876036994238575,24.81699522871952,387.99097011120466
high_7200_15,10200.0,10200.0,15.0,30.63428007403627,0.010618030318369165,18.876735795237096,24.81943223892563,387.98991102359764
high_7200_15,10220.0,10220.0,15.0,30.637800159084463,0.010560255144582698,18.87743140232385,24.82185686007699,387.98885725766706
high_7200_15,10240.0,10240.0,15.0,30.64130110485462,0.010502837310468749,18.878123810665443,24.824269133771395,387.9878087994582
high_7200_15,10260.0,10260.0,15.0,30.64478302912363,0.010445772807031517,18.8788130163108,24.826669102387996,387.98676563125053
high_7200_15,10280.0,10280.0,15.0,30.648246048446538,0.010389057968723137,18.879499016236025,24.8290568090423,387.9857277388676
high_7200_15,10300.0,10300.0,15.0,30.651690278009085,0.010332688687640257,18.880181808272255,24.831432297540744,387.9846951068041
high_7200_15,10320.0,10320.0,15.0,30.655115831784485,0.010276661326201975,18.88086139099704,24.83379561234335,387.983667715789
high_7200_15,10340.0,10340.0,15.0,30.65852282273056,0.010220972838226317,18.88153776378732,24.836146798517916,387.9826455478803
high_7200_15,10360.0,10360.0,15.0,30.66191136248699,0.010165619269287163,18.882210926750474,24.838485901703734,387.98162858712965
high_7200_15,10380.0,10380.0,15.0,30.66528156161189,0.010110597374705321,18.882880880702487,24.840812968077103,387.9806168158165
high_7200_15,10400.0,10400.0,15.0,30.668633529650833,0.010055904116825332,18.883547627161363,24.843128044317382,387.9796102157775
high_7200_15,10420.0,10420.0,15.0,30.671967374885526,0.010001535704077469,18.88421116816778,24.84543117757039,387.97860876752
high_7200_15,10440.0,10440.0,15.0,30.675283204857976,0.009947489917351504,18.884871506494108,24.847722415416,387.97761245133006
high_7200_15,10460.0,10460.0,15.0,30.67858112575402,0.009893762688136576,18.88552864542993,24.85000180584177,387.9766212512593
high_7200_15,10480.0,10480.0,15.0,30.6818612429704,0.009840351649131662,18.886182588814165,24.85226939721099,387.97563514471403
high_7200_15,10500.0,10500.0,15.0,30.68512366090937,0.009787253816909924,18.88683334099113,24.854525238232554,387.9746541130878
high_7200_15,10520.0,10520.0,15.0,30.688368482960982,0.009734466154839083,18.887480906857377,24.856769377937667,387.9736781386602
high_7200_15,10540.0,10540.0,15.0,30.691595811640468,0.00968198603845849,18.888125291764766,24.85900186565499,387.97270719839463
high_7200_15,10560.0,10560.0,15.0,30.694805748584656,0.00962981083256409,18.8887665014783,24.861222750982165,387.97174127589955
high_7200_15,10580.0,10580.0,15.0,30.697998394445335,0.009577937582037066,18.889404542227,24.863432083765247,387.97078034658796
high_7200_15,10600.0,10600.0,15.0,30.701173849008285,0.00952636368884896,18.89003942066273,24.865629914075328,387.96982439384686
high_7200_15,10620.0,10620.0,15.0,30.704332211337146,0.009475086986583392,18.89067114377201,24.867816292188536,387.96887339397506
high_7200_15,10640.0,10640.0,15.0,30.70747357957748,0.009424104721006188,18.891299718960227,24.869991268562558,387.96792732969516
high_7200_15,10660.0,10660.0,15.0,30.71059805109354,0.009373414548178971,18.891925153945863,24.872154893820607,387.96698617619865
high_7200_15,10680.0,10680.0,15.0,30.713705722256407,0.009323013488597098,18.892547456816658,24.874307218729655,387.96604991487885
high_7200_15,10700.0,10700.0,15.0,30.71679668902823,0.009272900315465904,18.89316663590961,24.87644829418457,387.96511852580034
high_7200_15,10720.0,10720.0,15.0,30.719871046172955,0.00922307143417811,18.89378269995359,24.87857817119277,387.96419198504043
high_7200_15,10740.0,10740.0,15.0,30.722928888101876,0.009173525786764003,18.894395657871996,24.880696900853593,387.9632702735497
high_7200_15,10760.0,10760.0,15.0,30.72597030823681,0.009124260404803408,18.89500551891581,24.882804534345155,387.96235336895603
high_7200_15,10780.0,10780.0,15.0,30.728995399338658,0.009075273305541032,18.895612292533144,24.88490112291072,387.9614412495518
high_7200_15,10800.0,10800.0,15.0,30.73200425341804,0.009026562238148017,18.896215988467304,24.886986717839477,387.96053389385105
high_7200_20,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
high_7200_20,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
high_7200_20,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
high_7200_20,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
high_7200_20,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
high_7200_20,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
high_7200_20,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
high_7200_20,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
high_7200_20,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
high_7200_20,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
high_7200_20,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
high_7200_20,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
high_7200_20,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
high_7200_20,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
high_7200_20,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
high_7200_20,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
high_7200_20,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
high_7200_20,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
high_7200_20,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
high_7200_20,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
high_7200_20,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
high_7200_20,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
high_7200_20,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
high_7200_20,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
high_7200_20,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
high_7200_20,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
high_7200_20,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
high_7200_20,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
high_7200_20,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
high_7200_20,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
high_7200_20,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
high_7200_20,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
high_7200_20,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
high_7200_20,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
high_7200_20,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
high_7200_20,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
high_7200_20,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
high_7200_20,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
high_7200_20,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
high_7200_20,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
high_7200_20,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
high_7200_20,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
high_7200_20,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
high_7200_20,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
high_7200_20,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
high_7200_20,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
high_7200_20,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
high_7200_20,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
high_7200_20,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
high_7200_20,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
high_7200_20,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
high_7200_20,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
high_7200_20,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
high_7200_20,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
high_7200_20,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
high_7200_20,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
high_7200_20,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
high_7200_20,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
high_7200_20,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
high_7200_20,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
high_7200_20,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
high_7200_20,1220.0,1220.0,10.86,35.43164973097146,-0.11133850208585727,20.08151068250646,28.625902969977687,386.29845283246516
high_7200_20,1240.0,1240.0,10.86,35.39465000883047,-0.11099916642297103,20.071708775367767,28.595039943013603,386.31191014602075
high_7200_20,1260.0,1260.0,10.86,35.35776687315314,-0.11064940703198545,20.06202368353013,28.564492569794766,386.3252973716016
high_7200_20,1280.0,1280.0,10.86,35.32100358399424,-0.11028986747669478,20.052447257485596,28.534251827832634,386.3386056161935
high_7200_20,1300.0,1300.0,10.86,35.28436319545307,-0.10992116562351839,20.04297280666208,28.50430901740083,386.35182764453134
high_7200_20,1320.0,1320.0,10.86,35.24784856441147,-0.10954389312479407,20.033594856758555,28.474655771040716,386.36495766202387
high_7200_20,1340.0,1340.0,10.86,35.211462359383574,-0.10915861508368607,20.024308942617665,28.445284057966262,386.37799111827775
high_7200_20,1360.0,1360.0,10.86,35.175207069169915,-0.10876587064097976,20.015111430262664,28.41618618429726,386.39092453698106
high_7200_20,1380.0,1380.0,10.86,35.139085011614895,-0.10836617266505755,20.005999365663513,28.387354789924984,386.4037553624002
high_7200_20,1400.0,1400.0,10.86,35.10309834192185,-0.10796000907913594,19.99697034665394,28.3587828426966,386.41648182514683
high_7200_20,1420.0,1420.0,10.86,35.06724906100993,-0.10754784273575524,19.98802241402285,28.330463630496126,386.42910282389425
high_7200_20,1440.0,1440.0,10.86,35.031539023345715,-0.10713011299264963,19.979153960935434,28.30239075171903,386.44161782149087
high_7200_20,1460.0,1460.0,10.86,34.99596994479481,-0.10670723565272056,19.970363656425206,28.274558104561265,386.4540267545861
high_7200_20,1480.0,1480.0,10.86,34.960543409813795,-0.10627960494304034,19.96165038209574,28.246959875461357,386.4663299545525
high_7200_20,1500.0,1500.0,10.86,34.92526087861734,-0.1058475935893739,19.95301318001384,28.2195905269931,386.4785280770473
high_7200_20,1520.0,1520.0,10.86,34.89012369392998,-0.10541155406207281,19.944451209678505,28.192444785450732,386.49062204397757
high_7200_20,1540.0,1540.0,10.86,34.85513308739115,-0.10497181961648039,19.935963713401975,28.165517628311363,386.50261299122496
high_7200_20,1560.0,1560.0,10.86,34.82029018558029,-0.10452870543258541,19.927549988450266,28.13880427174979,386.51450222368004
high_7200_20,1580.0,1580.0,10.86,34.785596016009436,-0.10408250871256541,19.919209364817675,28.112300158319727,386.5262911775863
high_7200_20,1600.0,1600.0,10.86,34.7510515123779,-0.10363351089461048,19.91094118814658,28.086000944910268,386.5379813884219
high_7200_20,1620.0,1620.0,10.86,34.716657519941066,-0.1031819773104985,19.902744806404883,28.05990249104883,386.5495744618822
high_7200_20,1640.0,1640.0,10.86,34.682414800361016,-0.10272815874014896,19.894619559969613,28.034000847608354,386.56107205239397
high_7200_20,1660.0,1660.0,10.86,34.648324036336476,-0.10227229207362143,19.8865647750074,28.008292245966345,386.5724758411862
high_7200_20,1680.0,1680.0,10.86,34.614385836006534,-0.10181460098982598,19.878579758520118,27.98277308763886,386.5837875229995
high_7200_20,1700.0,1700.0,10.86,34.58060073706304,-0.10135529683049072,19.870663795399025,27.95743993440567,386.5950087888092
high_7200_20,1720.0,1720.0,10.86,34.54696921060321,-0.1008945793794851,19.862816147301203,27.932289498938133,386.6061413180721
high_7200_20,1740.0,1740.0,10.86,34.51349166499642,-0.10043263682035786,19.855036052262278,27.907318635926913,386.6171867678729
high_7200_20,1760.0,1760.0,10.86,34.480168448992174,-0.09996964801274544,19.84732272542402,27.88252433370235,386.62814676672224
high_7200_20,1780.0,1780.0,10.86,34.44699985535493,-0.09950578091172702,19.839675360439742,27.85790370634362,386.63902290813263
high_7200_20,1800.0,1800.0,10.86,34.41398612366089,-0.09904119508212261,19.832093131587214,27.833453986257325,386.6498167468534
high_7200_20,1820.0,1820.0,10.86,34.38112744330999,-0.09857604105269502,19.824575195637465,27.809172517210072,386.66052979576887
high_7200_20,1840.0,1840.0,10.86,34.34842395627203,-0.09811046111389032,19.817120694650043,27.785056747794783,386.6711635232409
high_7200_20,1860.0,1860.0,10.86,34.31587575958997,-0.09764459004617265,19.80972875861056,27.76110422531883,386.68171935266577
high_7200_20,1880.0,1880.0,10.86,34.28348290784044,-0.09717855524860397,19.802398507905195,27.737312590079,386.6921986604804
high_7200_20,1900.0,1900.0,10.86,34.25124541546069,-0.09671247713924913,19.79512905605526,27.713679570018314,386.7026027766055
high_7200_20,1920.0,1920.0,10.86,34.21916325878675,-0.09624647002181064,19.787919512305734,27.69020297572621,386.7129329846671
high_7200_20,1940.0,1940.0,10.86,34.18723637822097,-0.09578064169733125,19.780768984247857,27.666880695779867,386.72319052243955
high_7200_20,1960.0,1960.0,10.86,34.15546468009961,-0.09531509436408214,19.773676580119343,27.643710692393142,386.7333765831745
high_7200_20,1980.0,1980.0,10.86,34.1238480384975,-0.09484992480633991,19.766641410972,27.620690997358395,386.74349231582244
high_7200_20,2000.0,2000.0,10.86,34.09238629695113,-0.09438522463909749,19.759662592345023,27.597819708251677,386.7535388272479
high_7200_20,2020.0,2020.0,10.86,34.0610792701662,-0.09392108035478941,19.752739246915723,27.575094984902307,386.76351718245047
high_7200_20,2040.0,2040.0,10.86,34.0299267453218,-0.09345757453320402,19.745870505553,27.55251504609538,386.7734284047871
high_7200_20,2060.0,2060.0,10.86,33.9989284839088,-0.09299478423901064,19.739055509169702,27.53007816649324,386.7832734892618
high_7200_20,2080.0,2080.0,10.86,33.968084222746086,-0.09253278348813865,19.732293409908323,27.507782673759323,386.79305337971044
high_7200_20,2100.0,2100.0,10.86,33.93739367545032,-0.09207164188728711,19.725583372443737,27.48562694587531,386.8027689949393
high_7200_20,2120.0,2120.0,10.86,33.90685653371975,-0.09161142519172927,19.718924574695848,27.463609408628656,386.8124212176488
high_7200_20,2140.0,2140.0,10.86,33.8764724683586,-0.09115219608344205,19.71231620908344,27.441728533263472,386.82201090218683
high_7200_20,2160.0,2160.0,10.86,33.84624113055878,-0.09069401339945671,19.705757483097386,27.419982834285065,386.8315388548344
high_7200_20,2180.0,2180.0,10.86,33.816162152887216,-0.09023693301469393,19.699247619798427,27.39837086740232,386.84100588430914
high_7200_20,2200.0,2200.0,10.86,33.78623515019859,-0.08978100806587008,19.69278585854653,27.376891227597696,386.8504127505974
high_7200_20,2220.0,2220.0,10.86,33.756459720869486,-0.08932628798731912,19.6863714553034,27.355542547322102,386.85976018533285
high_7200_20,2240.0,2240.0,10.86,33.72683544738885,-0.0888728204419067,19.680003682297865,27.33432349478369,386.86904890420055
high_7200_20,2260.0,2260.0,10.86,33.697361897374776,-0.08842065004222377,19.67368182909405,27.31323277236106,386.8782796013998
high_7200_20,2280.0,2280.0,10.86,33.66803862449137,-0.08796981865020825,19.667405202282623,27.292269115096246,386.8874529403403
high_7200_20,2300.0,2300.0,10.86,33.63886516890534,-0.08752036675809904,19.66117312542866,27.27143128928401,386.896569567376
high_7200_20,2320.0,2320.0,10.86,33.60984105876696,-0.08707233041513973,19.65498493885309,27.25071809112916,386.90563010671013
high_7200_20,2340.0,2340.0,10.86,33.580965809714144,-0.0866257471584504,19.648839999682195,27.230128345490357,386.9146351727998
high_7200_20,2360.0,2360.0,10.86,33.552238926895484,-0.08618064845597928,19.642737682536165,27.209660904696534,386.92358534288917
high_7200_20,2380.0,2380.0,10.86,33.52365990460413,-0.08573706687406002,19.636677377227898,27.18931464742286,386.9324812030823
high_7200_20,2400.0,2400.0,10.86,33.495228227469795,-0.08529503140300676,19.630658491649456,27.169088477624996,386.94132330027725
high_7200_20,2420.0,2420.0,10.86,33.4669433706884,-0.08485457034419142,19.62468044813795,27.14898132354398,386.95011217295445
high_7200_20,2440.0,2440.0,10.86,33.43880480108061,-0.08441570882337146,19.618742684616052,27.12899213672688,386.9588483531708
high_7200_20,2460.0,2460.0,10.86,33.41081197686458,-0.08397847264808433,19.6128446549003,27.10911989113424,386.96753234330146
high_7200_20,2480.0,2480.0,10.86,33.38296434887491,-0.08354288396901666,19.60698582790053,27.08936358228101,386.9761646503731
high_7200_20,2500.0,2500.0,10.86,33.35526136081455,-0.08310896418106495,19.601165687060643,27.06972222642173,386.9847457530598
high_7200_20,2520.0,2520.0,10.86,33.327702449568164,-0.08267673373916296,19.595383729306718,27.050194859768226,386.99327612316887
high_7200_20,2540.0,2540.0,10.86,33.30028704579479,-0.08224621132012544,19.589639465834864,27.03078053773686,387.0017562358302
high_7200_20,2560.0,2560.0,10.86,33.273014574355216,-0.0818174143187207,19.58393242177857,27.011478334261483,387.0101865234231
high_7200_20,2580.0,2580.0,10.86,33.245884454786164,-0.08139035870715361,19.57826213501835,26.99228734111648,387.0185674375979
high_7200_20,2600.0,2600.0,10.86,33.21889610137009,-0.08096506024821792,19.57262815593134,26.973206667277566,387.0268994116198
high_7200_20,2620.0,2620.0,10.86,33.19204892388757,-0.0805415324475689,19.56703004763193,26.954235438303726,387.0351828550531
high_7200_20,2640.0,2640.0,10.86,33.16534232813336,-0.08011978726261759,19.561467384125137,26.935372795750595,387.04341818742967
high_7200_20,2660.0,2660.0,10.86,33.13877571520487,-0.07969983878547282,19.555939751534027,26.91661789661032,387.051605803916
high_7200_20,2680.0,2680.0,10.86,33.112348483165476,-0.07928169611818703,19.550446747395995,26.89796991278081,387.05974610986755
high_7200_20,2700.0,2700.0,10.86,33.08606002668171,-0.07886536945130729,19.544987979986217,26.879428030562508,387.06783947852153
high_7200_20,2720.0,2720.0,10.86,33.05990973706304,-0.07845086885600949,19.539563067106144,26.86099145015754,387.07588630172177
high_7200_20,2740.0,2740.0,10.86,33.0338970031907,-0.07803820161700514,19.534171637273744,26.842659385200704,387.0838869420732
high_7200_20,2760.0,2760.0,10.86,33.00802121149661,-0.07762737508227247,19.52881332892042,26.824431062322105,387.09184176771845
high_7200_20,2780.0,2780.0,10.86,32.9822817458155,-0.07721839704333888,19.523487788804516,26.806305720703733,387.0997511339528
high_7200_20,2800.0,2800.0,10.86,32.95667798843431,-0.07681127214357275,19.51819467419824,26.788282611677005,387.1076153965145
high_7200_20,2820.0,2820.0,10.86,32.931209319681955,-0.07640600625705929,19.512933649772833,26.77036099832958,387.115434892757
high_7200_20,2840.0,2840.0,10.86,32.90587511837464,-0.07600260392194969,19.507704388837283,26.752540155113934,387.123209962027
high_7200_20,2860.0,2860.0,10.86,32.88067476197938,-0.07560106918577958,19.502506572650645,26.734819367487034,387.1309409445574
high_7200_20,2880.0,2880.0,10.86,32.85560762719666,-0.07520140434814948,19.497339891533215,26.717197931574105,387.1386281548865
high_7200_20,2900.0,2900.0,10.86,32.83067308939519,-0.07480361340441277,19.492204041888044,26.699675153831038,387.1462719290385
high_7200_20,2920.0,2920.0,10.86,32.805870523291276,-0.07440769831174521,19.487098727712294,26.682250350715833,387.1538725687044
high_7200_20,2940.0,2940.0,10.86,32.78119930322663,-0.07401366019394118,19.48202365976755,26.664922848375056,387.1614304019342
high_7200_20,2960.0,2960.0,10.86,32.75665880333452,-0.07362149967633513,19.476978556274105,26.647691982360755,387.1689457206724
high_7200_20,2980.0,2980.0,10.86,32.73224839711668,-0.07323121865351823,19.471963140954642,26.630557097339135,387.17641883059713
high_7200_20,3000.0,3000.0,10.86,32.70796745825754,-0.07284281657740621,19.466977144458554,26.61351754681351,387.18385002963373
high_7200_20,3020.0,3020.0,10.86,32.68381536030779,-0.07245629384925678,19.46202030286571,26.59657269287152,387.19123961194174
high_7200_20,3040.0,3040.0,10.86,32.65979147763534,-0.07207164801735644,19.457092358773195,26.57972190592386,387.1985878672508
high_7200_20,3060.0,3060.0,10.86,32.63589518426011,-0.07168888012569141,19.45219306016685,26.562964564474782,387.2058950742151
high_7200_20,3080.0,3080.0,10.86,32.61212585495525,-0.07130798791456527,19.447322159525015,26.54630005487394,387.21316152101383
high_7200_20,3100.0,3100.0,10.86,32.58848286526961,-0.07092896905692214,19.442479415314438,26.529727771094485,387.2203874772194
high_7200_20,3120.0,3120.0,10.86,32.56496559124781,-0.07055182206539712,19.437664590705026,26.513247114522073,387.22757322104314
high_7200_20,3140.0,3140.0,10.86,32.541573410062824,-0.07017654355496461,19.432877453853678,26.496857493746575,387.2347190149693
high_7200_20,3160.0,3160.0,10.86,32.51830569939801,-0.06980313199443344,19.428117777742727,26.48055832436569,387.24182512945663
high_7200_20,3180.0,3180.0,10.86,32.495161838320826,-0.0694315832315624,19.423385338881133,26.464349028790025,387.24889182765384
high_7200_20,3200.0,3200.0,10.86,32.472141206801155,-0.06906189455901313,19.418679919535123,26.44822903605865,387.25591936606475
high_7200_20,3220.0,3220.0,10.86,32.449243186373906,-0.0686940612817466,19.41400130498465,26.432197781667355,387.26290799454773
high_7200_20,3240.0,3240.0,10.86,32.42646715926037,-0.06832808134060997,19.409349284824827,26.41625470739126,387.2698579789099
high_7200_20,3260.0,3260.0,10.86,32.40381250976742,-0.06796394847884812,19.40472365240879,26.400399261115467,387.2767695581559
high_7200_20,3280.0,3280.0,10.86,32.381278623202206,-0.06760165969564014,19.400124205571274,26.384630896697217,387.2836429879034
high_7200_20,3300.0,3300.0,10.86,32.35886488644758,-0.0672412102638873,19.395550744627144,26.36894907379576,387.2904785020626
high_7200_20,3320.0,3320.0,10.86,32.33657068836965,-0.06688259423378895,19.39100307446779,26.35335325773451,387.2972763447328
high_7200_20,3340.0,3340.0,10.86,32.31439541892087,-0.06652580834634136,19.386481002590926,26.337842919359503,387.3040367549187
high_7200_20,3360.0,3360.0,10.86,32.292338470187815,-0.06617084619915659,19.3819843397942,26.32241753489933,387.3107599696316
high_7200_20,3380.0,3380.0,10.86,32.2703992359622,-0.06581770267683851,19.377512899849933,26.30707658583043,387.3174462196805
high_7200_20,3400.0,3400.0,10.86,32.248577111808004,-0.06546637246259479,19.373066500416655,26.29181955876379,387.3240957387539
high_7200_20,3420.0,3420.0,10.86,32.22687149504492,-0.0651168502892574,19.36864496100941,26.27664594531643,387.3307087543384
high_7200_20,3440.0,3440.0,10.86,32.205281785453565,-0.06476912877405994,19.364248105443153,26.261555242000213,387.3372854855031
high_7200_20,3460.0,3460.0,10.86,32.18380738415044,-0.06442320390937084,19.359875758666988,26.246546950111565,387.3438261564119
high_7200_20,3480.0,3480.0,10.86,32.1624476948399,-0.06407906793162965,19.3555277493345,26.231620575608304,387.35033099920287
high_7200_20,3500.0,3500.0,10.86,32.14120212292784,-0.06373671573618367,19.351203908263244,26.21677562902437,387.35680022120545
high_7200_20,3520.0,3520.0,10.86,32.12007007595963,-0.0633961409046151,19.34690406872477,26.202011625357045,387.36323404259633
high_7200_20,3540.0,3540.0,10.86,32.09905096391179,-0.06305733614351539,19.342628066688974,26.187328083973284,387.3696326795652
high_7200_20,3560.0,3560.0,10.86,32.078144198788436,-0.06272029537007029,19.338375739970672,26.172724528516824,387.37599634298556
high_7200_20,3580.0,3580.0,10.86,32.05734919463896,-0.062385012448430636,19.334146929185238,26.15820048681678,387.3823252395223
high_7200_20,3600.0,3600.0,10.86,32.03666536789706,-0.062051480225704836,19.329941476702516,26.143755490800288,387.38861959001673
high_7200_20,3620.0,3620.0,10.86,32.01609213743603,-0.061719691383075315,19.32575922743024,26.129389076416146,387.3948795851852
high_7200_20,3640.0,3640.0,10.86,31.995628924182654,-0.06138963976013656,19.321600027826264,26.115100783540925,387.4011054359014
high_7200_20,3660.0,3660.0,10.86,31.97527515163972,-0.061061317628798406,19.317463727025768,26.100890155914385,387.4072973530387
high_7200_20,3680.0,3680.0,10.86,31.955030245241744,-0.06073471919393114,19.313350175212975,26.086756741056888,387.413455522662
high_7200_20,3700.0,3700.0,10.86,31.934893633327306,-0.060409835743314495,19.30925922501376,26.07270009019055,387.4195801525438
high_7200_20,3720.0,3720.0,10.86,31.914864746202625,-0.060086661374043615,19.305190730687684,26.058719758180814,387.42567144558325
high_7200_20,3740.0,3740.0,10.86,31.894943016709192,-0.05976518848029855,19.301144549344258,26.044815303470216,387.4317295893959
high_7200_20,3760.0,3760.0,10.86,31.87512788024003,-0.05944540940748766,19.29712053746016,26.030986288007057,387.43775478200786
high_7200_20,3780.0,3780.0,10.86,31.855418774405223,-0.05912731750441935,19.293118555920444,26.017232277178778,387.44374721435713
high_7200_20,3800.0,3800.0,10.86,31.835815139600413,-0.05881090441442894,19.28913846520385,26.003552839764666,387.4497070711795
high_7200_20,3820.0,3820.0,10.86,31.816316418277268,-0.05849616396943702,19.285180127576552,25.989947547850534,387.4556345529377
high_7200_20,3840.0,3840.0,10.86,31.796922055653454,-0.05818308787144133,19.281243408493708,25.97641597679558,387.4615298377224
high_7200_20,3860.0,3860.0,10.86,31.777631499235213,-0.0578716692547232,19.2773281729435,25.962957705178894,387.4673931228953
high_7200_20,3880.0,3880.0,10.86,31.758444199282167,-0.057561899859138066,19.27343428907676,25.949572314736542,387.4732245827815
high_7200_20,3900.0,3900.0,10.86,31.739359608479674,-0.057253772407477754,19.26956162526045,25.936259390315172,387.4790244123058
high_7200_20,3920.0,3920.0,10.86,31.720377181989022,-0.05694727947195588,19.26571005149782,25.923018519813922,387.4847927758259
high_7200_20,3940.0,3940.0,10.86,31.70149637721397,-0.05664241432515382,19.261879438882545,25.909849294136166,387.4905298614
high_7200_20,3960.0,3960.0,10.86,31.68271665454421,-0.05633916800928773,19.258069659936666,25.896751307140562,387.496235860852
high_7200_20,3980.0,3980.0,10.86,31.664037476772137,-0.056037533316214194,19.25428058955805,25.883724155614573,387.50191094031146
high_7200_20,4000.0,4000.0,10.86,31.6454583091367,-0.055737502906310965,19.250512102614948,25.870767439214717,387.507555283185
high_7200_20,4020.0,4020.0,10.86,31.6269786191898,-0.055439069840701904,19.24676407631506,25.857880760441844,387.51316905006445
high_7200_20,4040.0,4040.0,10.86,31.608597877648663,-0.055142224623409675,19.243036387301572,25.845063724571276,387.5187524305587
high_7200_20,4060.0,4060.0,10.86,31.590315557273357,-0.054846961125917915,19.239328915289548,25.83231593963444,387.5243055903541
high_7200_20,4080.0,4080.0,10.86,31.572131133134576,-0.054553272416342224,19.235641539748087,25.81963701637312,387.5298287002316
high_7200_20,4100.0,4100.0,10.86,31.554044083659107,-0.054261148426405725,19.231974141880073,25.807026568200286,387.5353219336302
high_7200_20,4120.0,4120.0,10.86,31.53605388923097,-0.05397058328441062,19.228326604132974,25.79448421116831,387.54078545069854
high_7200_20,4140.0,4140.0,10.86,31.518160032998594,-0.05368156869712948,19.224698809450786,25.78200956392874,387.54621943284997
high_7200_20,4160.0,4160.0,10.86,31.50036200044758,-0.05339409765304026,19.22109064233001,25.769602247703347,387.55162404045467
high_7200_20,4180.0,4180.0,10.86,31.482659279715847,-0.0531081621952012,19.21750198875884,25.757261886256515,387.55699944252143
high_7200_20,4200.0,4200.0,10.86,31.4650513616005,-0.05282375434603637,19.213932734537764,25.74498810586283,387.56234578790236
high_7200_20,4220.0,4220.0,10.86,31.44753773927914,-0.05254086696407967,19.210382765957718,25.732780535238362,387.56766325402333
high_7200_20,4240.0,4240.0,10.86,31.430117908465604,-0.05225949244061212,19.20685197253738,25.720638805549243,387.5729520072354
high_7200_20,4260.0,4260.0,10.86,31.412791367317254,-0.05197962344504958,19.203340243318564,25.708562550387683,387.57821219328923
high_7200_20,4280.0,4280.0,10.86,31.39555761709164,-0.05170125067684239,19.19984746793199,25.69655140571905,387.5834439867315
high_7200_20,4300.0,4300.0,10.86,31.378416160701704,-0.051424369169808415,19.196373538530395,25.68460500986862,387.58864753486347
high_7200_20,4320.0,4320.0,10.86,31.36136650416671,-0.05114896960498072,19.192918345596127,25.67272300349225,387.5938229998274
high_7200_20,4340.0,4340.0,10.86,31.34440815583929,-0.05087504498226281,19.189481781803863,25.660905029524542,387.59897053734187
high_7200_20,4360.0,4360.0,10.86,31.327540626443124,-0.05060258818849661,19.186063741678538,25.64915073318241,387.60409031087806
high_7200_20,4380.0,4380.0,10.86,31.310763429310327,-0.05033159139838972,19.182664119996616,25.637459761951277,387.6091824557762
high_7200_20,4400.0,4400.0,10.86,31.294076080507637,-0.05006204640807255,19.179282810130985,25.62583176552431,387.61424715278486
high_7200_20,4420.0,4420.0,10.86,31.2774780980846,-0.049793947269108685,19.175919709848586,25.614266395795426,387.6192845257258
high_7200_20,4440.0,4440.0,10.86,31.26096900340997,-0.04952728402389539,19.172574715121414,25.602763306838483,387.6242947571198
high_7200_20,4460.0,4460.0,10.86,31.244548318980776,-0.0492620532875776,19.169247724441902,25.59132215489194,387.62927796547245
high_7200_20,4480.0,4480.0,10.86,31.228215571030773,-0.04899824385000784,19.165938635412033,25.579942598325374,387.6342343275454
high_7200_20,4500.0,4500.0,10.86,31.21197028751743,-0.048735850540026604,19.162647347660595,25.56862429761759,387.6391639755775
high_7200_20,4520.0,4520.0,10.86,31.19581199940444,-0.04847486433897075,19.159373760770222,25.557366915334228,387.6440670557628
