profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
high_7200_20,4540.0,4540.0,10.86,31.179740239671787,-0.048215279197961536,19.15611777532365,25.546170116107305,387.64894373201525
high_7200_20,4560.0,4560.0,10.86,31.16375454345507,-0.04795708865015058,19.15287929262638,25.53503356663134,387.6537941387891
high_7200_20,4580.0,4580.0,10.86,31.14785444907119,-0.04770028315164154,19.149658214810245,25.523956935620618,387.65861841053834
high_7200_20,4600.0,4600.0,10.86,31.13203949676773,-0.047444856910374256,19.1464544442033,25.512939893797693,387.66341671981587
high_7200_20,4620.0,4620.0,10.86,31.11630922944346,-0.04719080197281755,19.14326788469151,25.50198211388755,387.66818918778546
high_7200_20,4640.0,4640.0,10.86,31.100663192239267,-0.046938111612575995,19.140098440463078,25.49108327058616,387.67293595687534
high_7200_20,4660.0,4660.0,10.86,31.085100932478667,-0.04668677928179932,19.13694601565311,25.480243040542064,387.6776571730577
high_7200_20,4680.0,4680.0,10.86,31.069622000294032,-0.046436796553905424,19.133810515768346,25.469461102336936,387.6823529862921
high_7200_20,4700.0,4700.0,10.86,31.054225947964312,-0.046188156989160234,19.130691847352296,25.458737136483933,387.6870235181851
high_7200_20,4720.0,4720.0,10.86,31.038912330054586,-0.04594085372917789,19.127589916366844,25.448070825394893,387.69166892423374
high_7200_20,4740.0,4740.0,10.86,31.023680703757123,-0.04569487889239099,19.12450463042893,25.437461853366983,387.6962893320255
high_7200_20,4760.0,4760.0,10.86,31.008530628172423,-0.04545022675409882,19.121435897365757,25.426909906572064,387.70088488974767
high_7200_20,4780.0,4780.0,10.86,30.993461665184157,-0.045206888964798964,19.11838362580113,25.41641467303384,387.7054557178994
high_7200_20,4800.0,4800.0,10.86,30.978473378706383,-0.04496485943332118,19.115347724783987,25.405975842622013,387.7100019593519
high_7200_20,4820.0,4820.0,10.86,30.963565335241242,-0.04472413039542289,19.11232810351072,25.395593107017703,387.7145237558689
high_7200_20,4840.0,4840.0,10.86,30.94873710306024,-0.044484696543008795,19.109324673035587,25.38526615971955,387.7190212445625
high_7200_20,4860.0,4860.0,10.86,30.93398825348129,-0.044246548736850855,19.106337344390226,25.374994696033184,387.723494533306
high_7200_20,4880.0,4880.0,10.86,30.919318359592125,-0.04400968166748953,19.103366028162725,25.364778413029853,387.7279437871212
high_7200_20,4900.0,4900.0,10.86,30.904726996729664,-0.04377408858738363,19.100410637433015,25.354617009552385,387.7323691056857
high_7200_20,4920.0,4920.0,10.86,30.890213742672415,-0.04353976217174704,19.097471083497453,25.344510186193247,387.73677064538253
high_7200_20,4940.0,4940.0,10.86,30.875778177440054,-0.04330669569708334,19.09454727973764,25.334457645274824,387.74114853003357
high_7200_20,4960.0,4960.0,10.86,30.86141988336425,-0.0430748822274154,19.091639140300572,25.324459090848734,387.7455028788088
high_7200_20,4980.0,4980.0,10.86,30.84713844464494,-0.04284431615792528,19.088746579198926,25.314514228684573,387.74983382948494
high_7200_20,5000.0,5000.0,10.86,30.83293344817133,-0.04261498942082653,19.08586951120185,25.304622766248485,387.75414150189647
high_7200_20,5020.0,5020.0,10.86,30.818804482894393,-0.04238689583081623,19.083007851317234,25.29478441268725,387.7584260391362
high_7200_20,5040.0,5040.0,10.86,30.804751139873815,-0.04216002906173344,19.080161515453483,25.284998878824013,387.76268755727324
high_7200_20,5060.0,5060.0,10.86,30.790773012307,-0.041934382700446804,19.077330420366025,25.275265877143852,387.766926173484
high_7200_20,5080.0,5080.0,10.86,30.776869695634332,-0.04170995001800293,19.074514482211157,25.265585121782692,387.7711420259882
high_7200_20,5100.0,5100.0,10.86,30.763040787558396,-0.04148672422780919,19.07171361851266,25.25595632850616,387.77533523617103
high_7200_20,5120.0,5120.0,10.86,30.749285887943586,-0.041264698844429404,19.06892774733535,25.24637921470827,387.7795059276326
high_7200_20,5140.0,5140.0,10.86,30.735604598721125,-0.04104386766738344,19.066156787018542,25.236853499399558,387.7836542148915
high_7200_20,5160.0,5160.0,10.86,30.72199652377867,-0.04082422482736092,19.06340065622078,25.227378903193653,387.7877802284146
high_7200_20,5180.0,5180.0,10.86,30.708461269751467,-0.040605762081611374,19.06065927400482,25.217955148283806,387.791884086929
high_7200_20,5200.0,5200.0,10.86,30.69499844442032,-0.04038847599343853,19.057932560478832,25.208581958450168,387.7959659080543
high_7200_20,5220.0,5220.0,10.86,30.681607658499217,-0.04017235776331063,19.055220435565275,25.19925905903426,387.8000258153907
high_7200_20,5240.0,5240.0,10.86,30.668288524573597,-0.039957401776860024,19.052522820427384,25.189986176939897,387.8040639289943
high_7200_20,5260.0,5260.0,10.86,30.655040657184657,-0.03974360216682271,19.0498396357537,25.180763040615773,387.80808035740307
high_7200_20,5280.0,5280.0,10.86,30.64186367321662,-0.039530951904112044,19.04717080330545,25.171589380039222,387.81207523994397
high_7200_20,5300.0,5300.0,10.86,30.62875719099526,-0.039319446664080715,19.044516245544173,25.162464926723374,387.8160486747442
high_7200_20,5320.0,5320.0,10.86,30.61572083173951,-0.039109077767250255,19.041875884652143,25.15338941369106,387.82000078983407
high_7200_20,5340.0,5340.0,10.86,30.602754218422092,-0.03889983995225066,19.039249643830715,25.144362575468847,387.82393168954275
high_7200_20,5360.0,5360.0,10.86,30.58985697514504,-0.03869172983115732,19.036637446651696,25.135384148079083,387.8278414970275
high_7200_20,5380.0,5380.0,10.86,30.577028729578046,-0.03848473670097974,19.034039217251745,25.126453869034947,387.83173032680685
high_7200_20,5400.0,5400.0,10.86,30.564269110504654,-0.03827885722017754,19.0314548798097,25.117571477322144,387.83559828653256
high_7200_20,5420.0,5420.0,10.86,30.551577748604586,-0.03807408570020243,19.028884359165545,25.108736713394137,387.8394455006909
high_7200_20,5440.0,5440.0,10.86,30.538954277083633,-0.03787041456286033,19.02632758050646,25.099949319154234,387.84327207582606
high_7200_20,5460.0,5460.0,10.86,30.526398330483573,-0.037667839800178626,19.02378446969658,25.091209037957128,387.8470781213621
high_7200_20,5480.0,5480.0,10.86,30.51390954608172,-0.037466353205559244,19.021254952951438,25.082515614595764,387.8508637436216
high_7200_20,5500.0,5500.0,10.86,30.501487562584146,-0.03726595049272419,19.01873895647492,25.07386879528741,387.8546290670909
high_7200_20,5520.0,5520.0,10.86,30.48913202072646,-0.037066625573061174,19.016236406899452,25.06526832766349,387.8583741996433
high_7200_20,5540.0,5540.0,10.86,30.476842563535797,-0.03686837157198397,19.013747231879904,25.056713960763318,387.86209923940595
high_7200_20,5560.0,5560.0,10.86,30.46461883496113,-0.03667118572400341,19.011271359263105,25.04820544502951,387.86580430222625
high_7200_20,5580.0,5580.0,10.86,30.45246048233014,-0.03647505789297156,19.008808716889973,25.039742532292962,387.86948949952165
high_7200_20,5600.0,5600.0,10.86,30.440367153483464,-0.0362799865400234,19.006359233930425,25.03132497577343,387.87315493495686
high_7200_20,5620.0,5620.0,10.86,30.428338499373865,-0.036085962328797905,19.003922838457243,25.022952530060934,387.8768007210569
high_7200_20,5640.0,5640.0,10.86,30.416374172010535,-0.035892982089990255,19.001499461493893,25.014624951111955,387.8804269450949
high_7200_20,5660.0,5660.0,10.86,30.404473825776563,-0.03570103870191588,18.999089031883614,25.00634199625108,387.8840337470626
high_7200_20,5680.0,5680.0,10.86,30.39263711629991,-0.03551012842996215,18.996691479888057,24.998103424143267,387.88762119407625
high_7200_20,5700.0,5700.0,10.86,30.380863701844362,-0.03532024336664108,18.994306735617386,24.989908994785196,387.89118942546304
high_7200_20,5720.0,5720.0,10.86,30.36915324201493,-0.03513137948829126,18.99193473075769,24.981758469511476,387.89473852118647
high_7200_20,5740.0,5740.0,10.86,30.357505398507158,-0.03494353052332144,18.989575396170267,24.97365161098196,387.8982685915564
high_7200_20,5760.0,5760.0,10.86,30.345919834635367,-0.03475669161537098,18.987228663842643,24.965588183165437,387.9017797466613
high_7200_20,5780.0,5780.0,10.86,30.334396215689992,-0.03457085683612604,18.98489446612325,24.957567951347016,387.9052720828562
high_7200_20,5800.0,5800.0,10.86,30.322934208513516,-0.03438602152942849,18.98257273531692,24.94959068211,387.9087457013691
high_7200_20,5820.0,5820.0,10.86,30.311533482247455,-0.034202178798182103,18.980263404114112,24.94165614332519,387.9122007014347
high_7200_20,5840.0,5840.0,10.86,30.300193707414678,-0.034019324498331116,18.977966405912127,24.933764104146405,387.9156371882683
high_7200_20,5860.0,5860.0,10.86,30.288914556525413,-0.0338374526677967,18.975681674475993,24.925914335005643,387.9190552650915
high_7200_20,5880.0,5880.0,10.86,30.277695703790585,-0.0336565582044841,18.973409143946185,24.91810660760791,387.9224550207281
high_7200_20,5900.0,5900.0,10.86,30.266536824815546,-0.0334766369251156,18.971148748293444,24.910340694911497,387.92583655707085
high_7200_20,5920.0,5920.0,10.86,30.25543759781334,-0.033297681006615676,18.968900422260845,24.90261637112542,387.92919998952425
high_7200_20,5940.0,5940.0,10.86,30.2443977021739,-0.0331196869183259,18.966664100939965,24.89493341171044,387.9325453934002
high_7200_20,5960.0,5960.0,10.86,30.233416818955845,-0.03294264965416005,18.964439720627126,24.887291593366342,387.93587285973763
high_7200_20,5980.0,5980.0,10.86,30.222494630885137,-0.03276656421212465,18.962227216567214,24.879690694027886,387.9391825260916
high_7200_20,6000.0,6000.0,10.86,30.21163082312495,-0.03259142328056441,18.960026524890736,24.872130492854012,387.9424744562558
high_7200_20,6020.0,6020.0,10.86,30.200825081620962,-0.03241722451195983,18.957837581914646,24.86461077020607,387.9457487476928
high_7200_20,6040.0,6040.0,10.86,30.190077094574406,-0.03224396113967032,18.955660324908877,24.857131307665327,387.94900550318124
high_7200_20,6060.0,6060.0,10.86,30.179386551860375,-0.03207162814209141,18.953494690452317,24.849691888005452,387.95224481442455
high_7200_20,6080.0,6080.0,10.86,30.168753144588266,-0.03190022181632912,18.951340616844448,24.84229229520173,387.9554667842014
high_7200_20,6100.0,6100.0,10.86,30.158176566017346,-0.03172973571275861,18.94919804185656,24.834932314421735,387.9586714876022
high_7200_20,6120.0,6120.0,10.86,30.14765651103437,-0.031560164948928104,18.947066903564064,24.827611732010894,387.96185902807025
high_7200_20,6140.0,6140.0,10.86,30.13719267580848,-0.03139150567767501,18.94494714016821,24.820330335478957,387.9650295092702
high_7200_20,6160.0,6160.0,10.86,30.126784758626002,-0.031223751547429405,18.942838691431803,24.81308791351114,387.96818301072267
high_7200_20,6180.0,6180.0,10.86,30.11643245854708,-0.031056900236762882,18.940741495914438,24.80588425595556,387.9713196148277
high_7200_20,6200.0,6200.0,10.86,30.106135477864598,-0.030890942047449244,18.938655493183376,24.798719153801017,387.9744394356609
high_7200_20,6220.0,6220.0,10.86,30.09589351896875,-0.030725876687540676,18.936580624045064,24.79159239919528,387.97754254543315
high_7200_20,6240.0,6240.0,10.86,30.08570628628911,-0.03056169803892317,18.93451682793267,24.78450378542925,387.9806290427144
high_7200_20,6260.0,6260.0,10.86,30.075573486344126,-0.03039839983495085,18.932464046142456,24.7774531069212,387.9836990229737
high_7200_20,6280.0,6280.0,10.86,30.065494826478925,-0.030235979595602203,18.93042221898088,24.77044015922047,387.9867525564285
high_7200_20,6300.0,6300.0,10.86,30.055470016184472,-0.030074430883360037,18.928391288183036,24.763464738995594,387.9897897569326
high_7200_20,6320.0,6320.0,10.86,30.045498766423236,-0.029913749283707602,18.92637119488228,24.756526644030373,387.992810696254
high_7200_20,6340.0,6340.0,10.86,30.03558078934583,-0.029753931232221476,18.924361881004586,24.74962567320813,387.9958154532487
high_7200_20,6360.0,6360.0,10.86,30.02571579934738,-0.02959496999534395,18.922363288965016,24.74276162651995,387.9988041382266
high_7200_20,6380.0,6380.0,10.86,30.015903511838246,-0.029436862527404628,18.92037536101401,24.735934305049,388.00177681852546
high_7200_20,6400.0,6400.0,10.86,30.006143643794246,-0.02927960413200026,18.918398040133923,24.729143510968697,388.0047335878422
high_7200_20,6420.0,6420.0,10.86,29.996435913681808,-0.02912319033731592,18.916431268974065,24.722389047530896,388.00767453522224
high_7200_20,6440.0,6440.0,10.86,29.98678004232204,-0.02896761407930626,18.914474991316638,24.715670719058494,388.0105997457237
high_7200_20,6460.0,6460.0,10.86,29.97717575056248,-0.02881287527867471,18.912529151258354,24.708988330956913,388.0135092970951
high_7200_20,6480.0,6480.0,10.86,29.967622762228643,-0.02865896500151166,18.9105936924272,24.702341689692958,388.0164032812614
high_7200_20,6500.0,6500.0,10.86,29.958120801762448,-0.028505881398587007,18.90866855938333,24.69573060278583,388.01928178150877
high_7200_20,6520.0,6520.0,10.86,29.94866959516588,-0.02835361978969786,18.906753696976182,24.68915487881401,388.0221448751427
high_7200_20,6540.0,6540.0,10.86,29.93926887020166,-0.028202174892669518,18.904849049580378,24.682614327398255,388.024992650101
high_7200_20,6560.0,6560.0,10.86,29.9299183561389,-0.028051542188279655,18.902954563243895,24.676108759194904,388.0278251843538
high_7200_20,6580.0,6580.0,10.86,29.920617783185094,-0.027901718861414793,18.901070183543823,24.66963798590632,388.0306425653957
high_7200_20,6600.0,6600.0,10.86,29.911366883771677,-0.027752698240249174,18.899195855487392,24.663201820256177,388.033444877842
high_7200_20,6620.0,6620.0,10.86,29.902165391100596,-0.02760447801324517,18.897331526329424,24.656800075992123,388.03623218703694
high_7200_20,6640.0,6640.0,10.86,29.893013040145604,-0.027457052864974685,18.895477141266156,24.650432567874418,388.03900459398716
high_7200_20,6660.0,6660.0,10.86,29.883909567185356,-0.027310418880745146,18.89363264799681,24.644099111673825,388.04176216204326
high_7200_20,6680.0,6680.0,10.86,29.874854710498425,-0.027164570060790538,18.89179799263269,24.63779952416394,388.04450498711725
high_7200_20,6700.0,6700.0,10.86,29.865848208621344,-0.027019505631244556,18.889973123305538,24.631533623114024,388.0472331281297
high_7200_20,6720.0,6720.0,10.86,29.856889802684805,-0.02687521780961788,18.888157986972885,24.62530122729487,388.0499466900743
high_7200_20,6740.0,6740.0,10.86,29.84797923468261,-0.026731704006579093,18.886352532173248,24.6191021564631,388.0526457300997
high_7200_20,6760.0,6760.0,10.86,29.839116247859522,-0.02658896046926884,18.88455670679042,24.612936231361573,388.05533033149186
high_7200_20,6780.0,6780.0,10.86,29.83030058671568,-0.026446983431526405,18.88277045906807,24.606803273702496,388.0580005786446
high_7200_20,6800.0,6800.0,10.86,29.82153199774109,-0.026305766923769625,18.88099373814765,24.60070310617789,388.06065653579464
high_7200_20,6820.0,6820.0,10.86,29.812810228763396,-0.0261653069330805,18.879226492332293,24.59463555243542,388.0632982961958
high_7200_20,6840.0,6840.0,10.86,29.80413502845903,-0.026025600913101243,18.877468671516397,24.588600437084892,388.0659259338311
high_7200_20,6860.0,6860.0,10.86,29.795506147074377,-0.025886644153956695,18.875720225599423,24.58259758570466,388.0685395065135
high_7200_20,6880.0,6880.0,10.86,29.786923336151403,-0.025748432768921248,18.873981103628125,24.576626824815207,388.07113910993354
high_7200_20,6900.0,6900.0,10.86,29.77838634840981,-0.025610963224778516,18.872251256682773,24.57068798188618,388.07372481297955
high_7200_20,6920.0,6920.0,10.86,29.769894938856112,-0.025474228661096276,18.87053063385207,24.56478088532083,388.0762966801096
high_7200_20,6940.0,6940.0,10.86,29.761448862637565,-0.025338228655641615,18.868819186143526,24.558905364445764,388.0788548047992
high_7200_20,6960.0,6960.0,10.86,29.753047877163908,-0.025202956420969258,18.867116864679247,24.553061249522898,388.0813992530571
high_7200_20,6980.0,6980.0,10.86,29.744691740314465,-0.025068410548328757,18.865423620149045,24.547248371734668,388.0839300871263
high_7200_20,7000.0,7000.0,10.86,29.736380211499807,-0.02493458644397606,18.863739404670582,24.541466563182553,388.08644738940717
high_7200_20,7020.0,7020.0,10.86,29.7281130520725,-0.02480147828191548,18.862064169594476,24.535715656890375,388.0889512440717
high_7200_20,7040.0,7040.0,10.86,29.719890023697587,-0.024669085124742196,18.86039786700195,24.52999548678372,388.09144170849
high_7200_20,7060.0,7060.0,10.86,29.71171089001774,-0.024537401039538054,18.858740449080642,24.5243058876938,388.0939188573095
high_7200_20,7080.0,7080.0,10.86,29.703575416119577,-0.024406421694493474,18.85709186856286,24.518646695350867,388.0963827589755
high_7200_20,7100.0,7100.0,10.86,29.695483367304234,-0.02427614644602727,18.855452077090376,24.51301774637011,388.0988334903505
high_7200_20,7120.0,7120.0,10.86,29.687434511546883,-0.02414656727205511,18.853821028816697,24.50741887825228,388.1012711265249
high_7200_20,7140.0,7140.0,10.86,29.67942861694837,-0.024017683795534595,18.852198676893465,24.50184992939785,388.10369572907734
high_7200_20,7160.0,7160.0,10.86,29.671465453223277,-0.023889491175282274,18.850584974786955,24.49631073908097,388.1061073724339
high_7200_20,7180.0,7180.0,10.86,29.66354479208036,-0.023761983428755684,18.848979875799955,24.49080114744038,388.10850612769775
high_7200_20,7200.0,7200.0,10.86,29.655666404839337,-0.023635161723063902,18.847383334374058,24.485320995488962,388.1108920584411
high_7200_20,7220.0,7220.0,20.0,29.749371770228322,0.2811160961669543,18.845795335048933,24.48027797475197,388.1122089369182
high_7200_20,7240.0,7240.0,20.0,29.78871512884257,0.11803007584273927,18.8442150430252,24.47635023814894,388.1133617469457
high_7200_20,7260.0,7260.0,20.0,29.827728475014794,0.11704003851667721,18.84264139565954,24.47348249239144,388.1145386457275
high_7200_20,7280.0,7280.0,20.0,29.866042244621156,0.11494130881908404,18.84107448373601,24.471609602368915,388.11571016036817
high_7200_20,7300.0,7300.0,20.0,29.903681463061275,0.11291765532035924,18.83951509984098,24.470670697645232,388.11684514405306
high_7200_20,7320.0,7320.0,20.0,29.940672904626354,0.11097432469523483,18.837964449674644,24.47060833379288,388.1179100791914
high_7200_20,7340.0,7340.0,20.0,29.977041897790457,0.10910697949231007,18.836424208744404,24.471368313678795,388.118872158118
high_7200_20,7360.0,7360.0,20.0,30.012812453290223,0.10731166649929946,18.834896702387198,24.47289951987034,388.11969934422973
high_7200_20,7380.0,7380.0,20.0,30.04800733697209,0.10558465104560355,18.833385451156403,24.475153762598097,388.12035234527974
high_7200_20,7400.0,7400.0,20.0,30.082648138855234,0.10392240564942767,18.831895829154348,24.478085654224174,388.1208213257466
high_7200_20,7420.0,7420.0,20.0,30.11675533899546,0.10232160042068017,18.830433762412156,24.4816524822171,388.1210925476199
high_7200_20,7440.0,7440.0,20.0,30.150348370110294,0.10077909334449942,18.829005310081698,24.485814066737873,388.1211525623975
high_7200_20,7460.0,7460.0,20.0,30.183445676784515,0.09929192002266518,18.82761677587729,24.490532625513538,388.1209915059837
high_7200_20,7480.0,7480.0,20.0,30.21606477159156,0.0978572844211385,18.826274716062528,24.49577264772961,388.1206028913601
high_7200_20,7500.0,7500.0,20.0,30.248222288025545,0.09647254930195004,18.82498586313966,24.50150077417709,388.1199832271523
high_7200_20,7520.0,7520.0,20.0,30.27993403074197,0.09513522814927455,18.823757008133555,24.507685681945304,388.11913161803415
high_7200_20,7540.0,7540.0,20.0,30.311215022976626,0.0938429767039679,18.822594869649436,24.514297972796726,388.11804937354776
high_7200_20,7560.0,7560.0,20.0,30.34207955134832,0.09259358511508253,18.821505966914003,24.521310064905094,388.11673964062584
high_7200_20,7580.0,7580.0,20.0,30.372541208096663,0.09138497024503067,18.820496506450922,24.528696087937647,388.1152070711114
high_7200_20,7600.0,7600.0,20.0,30.402612930934026,0.09021516851208844,18.81957228738429,24.53643178162224,388.1134575211744
high_7200_20,7620.0,7620.0,20.0,30.432307040584874,0.08908232895254287,18.818738626959828,24.544494398007714,388.1114977890489
high_7200_20,7640.0,7640.0,20.0,30.46163527592347,0.08798470601578856,18.818000305932514,24.552862607635348,388.1093353857746
high_7200_20,7660.0,7660.0,20.0,30.490608827163555,0.08692065372025581,18.817361532590894,24.56151640980562,388.106978332076
high_7200_20,7680.0,7680.0,20.0,30.519238366965908,0.08588861940705783,18.81682592358419,24.570437047091616,388.1044349977707
high_7200_20,7700.0,7700.0,20.0,30.54753407952262,0.08488713767013678,18.816396498606935,24.5796069241988,388.10171397351763
high_7200_20,7720.0,7720.0,20.0,30.575505687937266,0.08391482524393723,18.816075685432338,24.589009531181375,388.0988239427866
high_7200_20,7740.0,7740.0,20.0,30.60316247984548,0.08297037572464205,18.815865335000353,24.598629370997116,388.09577358262374
high_7200_20,7760.0,7760.0,20.0,30.630513331308464,0.08205255438895165,18.815766743946597,24.60845189135955,388.09257148435245
high_7200_20,7780.0,7780.0,20.0,30.65756672936965,0.08116019418355336,18.81578068359488,24.61846342079889,388.0892260908873
high_7200_20,7800.0,7800.0,20.0,30.684330793066067,0.08029219108925645,18.81590743247375,24.628651108818246,388.08574564778104
high_7200_20,7820.0,7820.0,20.0,30.710813293076114,0.07944750003014178,18.816146811963335,24.639002869993817,388.08213816401855
high_7200_20,7840.0,7840.0,20.0,30.737021670247543,0.0786251315142863,18.8164982237858,24.64950733186606,388.07841138410646
high_7200_20,7860.0,7860.0,20.0,30.762963052767986,0.07782414756132994,18.816960687258245,24.660153786433852,388.0745727665877
high_7200_20,7880.0,7880.0,20.0,30.788644272454178,0.07704365905857458,18.817532877480573,24.670932145068264,388.0706294700862
high_7200_20,7900.0,7900.0,20.0,30.814071879894243,0.07628282232019501,18.818213162269217,24.681832896666947,388.0665883464404
high_7200_20,7920.0,7920.0,20.0,30.83925215859375,0.07554083609852569,18.81899963806302,24.69284706884605,388.0624559358302
high_7200_20,7940.0,7940.0,20.0,30.86419113855908,0.0748169398959817,18.819890164417984,24.70396619198641,388.05823846788434
high_7200_20,7960.0,7960.0,20.0,30.88889460853551,0.07411040992928974,18.820882396442812,24.715182265945828,388.05394186455993
high_7200_20,7980.0,7980.0,20.0,30.913368128069635,0.07342055860237906,18.82197381567778,24.726487729260157,388.04957174612326
high_7200_20,8000.0,8000.0,20.0,30.937617038340136,0.0727467308115024,18.82316175882505,24.737875430653617,388.04513343934553
high_7200_20,8020.0,8020.0,20.0,30.961646472864572,0.07208830357330953,18.824443444246526,24.74933860270187,388.04063198547686
high_7200_20,8040.0,8040.0,20.0,30.985461367019866,0.07144468246588076,18.82581599628918,24.760870837476773,388.03607215220785
high_7200_20,8060.0,8060.0,20.0,31.009066467529465,0.07081530152879623,18.82727646809036,24.77246606403139,388.031458443194
high_7200_20,8080.0,8080.0,20.0,31.0324663409624,0.07019962029880844,18.828821861444567,24.78411852758404,388.02679510957455
high_7200_20,8100.0,8100.0,20.0,31.05566538222041,0.06959712377403093,18.830449145261753,24.795822770256677,388.02208616259765
high_7200_20,8120.0,8120.0,20.0,31.07866782218224,0.06900731988548614,18.832155272397245,24.80757361326141,388.0173353855821
high_7200_20,8140.0,8140.0,20.0,31.101477734962202,0.06842973833988708,18.833937194081898,24.819366140407396,388.0125463423346
high_7200_20,8160.0,8160.0,20.0,31.12409904510605,0.06786393043154249,18.83579187303235,24.83119568282342,388.0077223950914
high_7200_20,8180.0,8180.0,20.0,31.146535533952317,0.0673094665388021,18.837716294754784,24.84305780479417,388.00286670828405
high_7200_20,8200.0,8200.0,20.0,31.168790846138393,0.06676593655822671,18.83970747776766,24.854948290624748,387.99798226537416
high_7200_20,8220.0,8220.0,20.0,31.19086849523768,0.06623294729786267,18.84176248234752,24.86686313244263,387.99307187837763
high_7200_20,8240.0,8240.0,20.0,31.212771869545406,0.06571012292317846,18.843878417614178,24.87879851886123,387.98813819384554
high_7200_20,8260.0,8260.0,20.0,31.23450423754616,0.06519710400226586,18.84605244797183,24.89075082442855,387.9831837039395
high_7200_20,8280.0,8280.0,20.0,31.25606875270398,0.06469354547346029,18.848281798532525,24.902716599805103,387.9782107626016
high_7200_20,8300.0,8300.0,20.0,31.277468458572173,0.06419911760457353,18.850563759096246,24.914692562603705,387.97322158466795
high_7200_20,8320.0,8320.0,20.0,31.298706293215616,0.06371350393033026,18.852895688337355,24.926675588835224,387.96821826026735
high_7200_20,8340.0,8340.0,20.0,31.31978509370674,0.06323640147337528,18.85527501534534,24.938662704913668,387.9632027548206
high_7200_20,8360.0,8360.0,20.0,31.340707600267024,0.06276751968084682,18.85769924238133,24.950651080169678,387.95817692986225
high_7200_20,8380.0,8380.0,20.0,31.36147646021891,0.06230657985565813,18.860165946828147,24.96263801983764,387.95314253772466
high_7200_20,8400.0,8400.0,20.0,31.38209423191745,0.06185331509561819,18.862672781013828,24.974620958479534,387.94810123106254
high_7200_20,8420.0,8420.0,20.0,31.40256338815277,0.061407468705965584,18.865217473442726,24.986597453794502,387.94305457370655
high_7200_20,8440.0,8440.0,20.0,31.42288631994205,0.06096879536784172,18.8677978283618,24.998565180804462,387.9380040391133
high_7200_20,8460.0,8460.0,20.0,31.44306533948162,0.060537058618706396,18.870411726027044,25.010521926375645,387.93295101789613
high_7200_20,8480.0,8480.0,20.0,31.463102683565523,0.060112032251709024,18.873057121087925,25.02246558404761,387.9278968289005
high_7200_20,8500.0,8500.0,20.0,31.483000516632274,0.059693499200250244,18.87573204268449,25.034394149148625,387.92284271610276
high_7200_20,8520.0,8520.0,20.0,31.50276093350527,0.05928125061899436,18.878434592812823,25.046305714184598,387.9177898556988
high_7200_20,8540.0,8540.0,20.0,31.522385962238445,0.058875086199520865,18.881162945359165,25.05819846447571,387.9127393561035
high_7200_20,8560.0,8560.0,20.0,31.541877566812502,0.05847481372217089,18.88391534389308,25.070070674011674,387.9076922736779
high_7200_20,8580.0,8580.0,20.0,31.56123764959176,0.05808024833777381,18.886690100920475,25.08192070152461,387.90264960121107
high_7200_20,8600.0,8600.0,20.0,31.580468053866753,0.057691212824977356,18.88948559582076,25.09374698676561,387.897612282096
high_7200_20,8620.0,8620.0,20.0,31.599570566148714,0.05730753684588308,18.89230027308588,25.105548046961474,387.89258120257745
high_7200_20,8640.0,8640.0,20.0,31.6185469183647,0.05692905664795944,18.89513264044956,25.117322473446734,387.8875572119086
high_7200_20,8660.0,8660.0,20.0,31.63739879001099,0.05655561493887262,18.897981267148282,25.12906892845274,387.88254110640264
high_7200_20,8680.0,8680.0,20.0,31.65612781023367,0.05618706066803725,18.90084478196536,25.140786142055617,387.8775336429449
high_7200_20,8700.0,8700.0,20.0,31.67473555979501,0.05582324868402111,18.90372187127798,25.152472909260382,387.87253553544855
high_7200_20,8720.0,8720.0,20.0,31.693223572843806,0.05546403914638631,18.906611277180332,25.164128087222025,387.8675474597278
high_7200_20,8740.0,8740.0,20.0,31.71159333916188,0.05510929895422123,18.90951179560284,25.175750592592863,387.8625700616934
high_7200_20,8760.0,8760.0,20.0,31.729846305080002,0.05475889775436826,18.912422274405458,25.18733939898806,387.85760394539165
high_7200_20,8780.0,8780.0,20.0,31.747983876114063,0.05441271310218099,18.91534161148394,25.198893534561307,387.85264968363657
high_7200_20,8800.0,8800.0,20.0,31.766007417697836,0.05407062475131852,18.918268753007965,25.210412079692333,387.84770782332595
high_7200_20,8820.0,8820.0,20.0,31.78391825738214,0.05373251905291454,18.921202691595795,25.22189416476965,387.8427788750306
high_7200_20,8840.0,8840.0,20.0,31.801717685826304,0.05339828533249147,18.924142464514944,25.23333896807094,387.83786332717074
high_7200_20,8860.0,8860.0,20.0,31.8194069584452,0.053067817856685906,18.92708715202076,25.244745713735938,387.8329616409215
high_7200_20,8880.0,8880.0,20.0,31.83698729686779,0.05274101526777031,18.930035875726333,25.25611366982423,387.828074248662
high_7200_20,8900.0,8900.0,20.0,31.85445988981445,0.05241777883998111,18.932987796750865,25.267442146449696,387.8232015648298
high_7200_20,8920.0,8920.0,20.0,31.871825894916185,0.05209801530520508,18.93594211467706,25.278730494006084,387.8183439704147
high_7200_20,8940.0,8940.0,20.0,31.889086439284938,0.05178163310625905,18.938898065433534,25.28997810145546,387.81350183488837
high_7200_20,8960.0,8960.0,20.0,31.90624262122384,0.05146854581670368,18.941854919805166,25.301184394685265,387.8086755051289
high_7200_20,8980.0,8980.0,20.0,31.923295510955086,0.05115866919373957,18.944811982483373,25.31234883494426,387.8038653060853
high_7200_20,9000.0,9000.0,20.0,31.94024615184412,0.05085192266710692,18.947768590753128,25.323470917343343,387.7990715401129
high_7200_20,9020.0,9020.0,20.0,31.95709556134898,0.05054822851457175,18.950724112237538,25.334550169402178,387.7942945002639
high_7200_20,9040.0,9040.0,20.0,31.97384473210957,0.05024751228177138,18.953677945070467,25.34558614968188,387.7895344556678
high_7200_20,9060.0,9060.0,20.0,31.990494632621107,0.04994970153461509,18.95662951487327,25.35657844644203,387.7847916668154
high_7200_20,9080.0,9080.0,20.0,32.00704620833858,0.049654727152415035,18.9595782753467,25.36752667637745,387.7800663614147
high_7200_20,9100.0,9100.0,20.0,32.023500382598286,0.0493625227791199,18.962523705739386,25.378430483397324,387.7753587724898
high_7200_20,9120.0,9120.0,20.0,32.039858057218964,0.049073023862035825,18.965465310653485,25.38928953745568,387.770669108256
high_7200_20,9140.0,9140.0,20.0,32.05612011341361,0.0487861685839448,18.968402618654125,25.400103533427227,387.7659975649676
high_7200_20,9160.0,9160.0,20.0,32.07228741262031,0.048501897620099044,18.971335181146003,25.41087219003316,387.7613443211582
high_7200_20,9180.0,9180.0,20.0,32.08836079704815,0.04822015328352336,18.974262571214524,25.421595248802078,387.7567095533679
high_7200_20,9200.0,9200.0,20.0,32.10434109062413,0.047940880727935564,18.977184383899157,25.43227247309619,387.75209342019474
high_7200_20,9220.0,9220.0,10.86,32.018437012150855,-0.2577122354198309,18.980100161283758,25.44249355449358,387.74856591619084
high_7200_20,9240.0,9240.0,10.86,31.986906237935784,-0.09459232264521233,18.983009347610732,25.45157674946762,387.74522706246245
high_7200_20,9260.0,9260.0,10.86,31.95567155569927,-0.09370404670954713,18.985910684352575,25.459577333307834,387.74187096030005
high_7200_20,9280.0,9280.0,10.86,31.925096978882266,-0.09172373045100812,18.98880251256554,25.466560504658048,387.73852504164466
high_7200_20,9300.0,9300.0,10.86,31.895157356230584,-0.08981886795504579,18.991683226214263,25.47258718122248,387.7352204083451
high_7200_20,9320.0,9320.0,10.86,31.865825904459882,-0.0879943553121052,18.994551266035444,25.47771484238308,387.7319907545326
high_7200_20,9340.0,9340.0,10.86,31.837077304952686,-0.08624579852158831,18.997404870477624,25.48199771585473,387.7288691694058
high_7200_20,9360.0,9360.0,10.86,31.808887575274696,-0.08456918903397082,19.000241782616513,25.485486949727715,387.7258861403567
high_7200_20,9380.0,9380.0,10.86,31.781233995132027,-0.08296074042800683,19.003059021499496,25.48823076942392,387.7230684308216
high_7200_20,9400.0,9400.0,10.86,31.754095035465923,-0.0814168789983114,19.005852759384197,25.490274622090794,387.7204385677177
high_7200_20,9420.0,9420.0,10.86,31.72745029197307,-0.07993423047855686,19.008618305811012,25.491661311373832,387.71801473467633
low_0600_05,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
low_0600_05,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
low_0600_05,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
low_0600_05,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
low_0600_05,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
low_0600_05,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
low_0600_05,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
low_0600_05,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
low_0600_05,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
low_0600_05,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
low_0600_05,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
low_0600_05,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
low_0600_05,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
low_0600_05,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
low_0600_05,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
low_0600_05,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
low_0600_05,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
low_0600_05,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
low_0600_05,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
low_0600_05,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
low_0600_05,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
low_0600_05,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
low_0600_05,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
low_0600_05,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
low_0600_05,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
low_0600_05,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
low_0600_05,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
low_0600_05,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
low_0600_05,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
low_0600_05,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
low_0600_05,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
low_0600_05,620.0,620.0,5.0,36.505527541668584,-0.31180011973691535,20.715575375460276,29.72827061318253,386.099144202406
low_0600_05,640.0,640.0,5.0,36.436705733295355,-0.20646542511968846,20.65886111166168,29.686617866540814,386.0827889084983
low_0600_05,660.0,660.0,5.0,36.368165704447904,-0.20562008654235342,20.60818894155676,29.64406482055233,386.07023988163223
low_0600_05,680.0,680.0,5.0,36.300103848533524,-0.20418556774313856,20.56283130389994,29.60078828741075,386.06112504923647
low_0600_05,700.0,700.0,5.0,36.23249904602193,-0.2028144075347882,20.522139931408788,29.556941029952952,386.05510518915486
low_0600_05,720.0,720.0,5.0,36.16533163640531,-0.20150222884984714,20.4855385670204,29.512654977412012,386.05187187739574
low_0600_05,740.0,740.0,5.0,36.098584933307166,-0.20024010929444103,20.452515918263543,29.468043748682703,386.05114402466756
low_0600_05,760.0,760.0,5.0,36.03224476346793,-0.1990205095177089,20.422619048977708,29.423204900639803,386.05266509072203
low_0600_05,780.0,780.0,5.0,35.96629909412542,-0.197837008027534,20.395447293763766,29.378221925345315,386.05620081059715
low_0600_05,800.0,800.0,5.0,35.90073771160013,-0.1966841475758656,20.370646727354313,29.33316602067896,386.06153729697695
low_0600_05,820.0,820.0,5.0,35.83555194414686,-0.19555730235981628,20.347905165728264,29.288097657720016,386.06847941013103
low_0600_05,840.0,840.0,5.0,35.7707344232997,-0.19445256254147125,20.32694767279247,29.24306796653093,386.07684931790476
low_0600_05,860.0,860.0,5.0,35.70627887870262,-0.19336663379124275,20.307532520849065,29.198119959974747,386.08648520367655
low_0600_05,880.0,880.0,5.0,35.642179961606246,-0.1922967512891205,20.289447562604153,29.153289613216316,386.0972400737704
low_0600_05,900.0,900.0,5.0,35.578433093962474,-0.19124060293131606,20.272506977712737,29.108606814784935,386.1089806477119
low_0600_05,920.0,920.0,5.0,35.51503433875109,-0.1901962656341425,20.256548345064687,29.064096203243935,386.12158631848047
low_0600_05,940.0,940.0,5.0,35.45198028989853,-0.1891621465576918,20.241430019392737,29.019777902134365,386.1349481734532
low_0600_05,960.0,960.0,5.0,35.389267977758266,-0.18813693642078988,20.227028774308224,28.975668164512854,386.14896806408086
low_0600_05,980.0,980.0,5.0,35.3268947896579,-0.18711956430109922,20.21323768263295,28.931779937088436,386.16355773226917
low_0600_05,1000.0,1000.0,5.0,35.264858401814706,-0.1861091635295793,20.199964219431138,28.888123352997354,386.1786379861557
low_0600_05,1020.0,1020.0,5.0,35.20315672274694,-0.18510503720330007,20.187128558958534,28.84470616127095,386.1941379208523
low_0600_05,1040.0,1040.0,5.0,35.141787844859095,-0.1841066336635322,20.174662057139813,28.801534100371214,386.2099941945646
low_0600_05,1060.0,1060.0,5.0,35.08075000478476,-0.18311352022300298,20.162505883583776,28.758611222099262,386.2261503421451
low_0600_05,1080.0,1080.0,5.0,35.02004154954818,-0.18212536570973725,20.150609813344204,28.715940171786997,386.24255614911834
low_0600_05,1100.0,1100.0,5.0,34.95966090968034,-0.1811419196035331,20.138931138735018,28.67352242993934,386.2591670533932
low_0600_05,1120.0,1120.0,5.0,34.89960657567133,-0.1801630020270295,20.12743371228271,28.631358519983337,386.2759436083333
low_0600_05,1140.0,1140.0,5.0,34.839877080407575,-0.1791884857912578,20.116087090582823,28.58944818629425,386.29285097307223
low_0600_05,1160.0,1160.0,5.0,34.780470983567795,-0.17821829051933946,20.104865775193048,28.54779054610333,386.3098584537747
low_0600_05,1180.0,1180.0,5.0,34.72138686030547,-0.17725236978697012,20.093748547509733,28.506384218671087,386.32693907768123
low_0600_05,1200.0,1200.0,5.0,34.662623291413695,-0.17629070667533142,20.082717873527827,28.465227434587632,386.34406920148564
low_0600_05,1220.0,1220.0,5.0,34.60417885670563,-0.17533330412419446,20.071759390432362,28.424318127885954,386.36122816423585
low_0600_05,1240.0,1240.0,5.0,34.546052128913516,-0.17438018337634276,20.060861444689692,28.383654013113983,386.3783979559609
low_0600_05,1260.0,1260.0,5.0,34.48824167041124,-0.17343137550682286,20.05001469682975,28.34323264954088,386.39556293082114
low_0600_05,1280.0,1280.0,5.0,34.430746029927946,-0.1724869214498881,20.039211766851793,28.303051494169154,386.4127095410797
low_0600_05,1300.0,1300.0,5.0,34.37356374128012,-0.17154686594346913,20.02844693523849,28.2631079451902,386.4298260949967
low_0600_05,1320.0,1320.0,5.0,34.316693322034496,-0.1706112577368799,20.017715872271708,28.223399377256726,386.4469025432976
low_0600_05,1340.0,1340.0,5.0,34.26013327344168,-0.16968014577844315,20.007015413855015,28.18392316972853,386.4639302851343
low_0600_05,1360.0,1360.0,5.0,34.20388208063957,-0.16875357840632432,19.996343360468245,28.144676729059483,386.48090199464593
low_0600_05,1380.0,1380.0,5.0,34.14793821324304,-0.16783160218960802,19.98569830754758,28.10565750612318,386.4978114616963
low_0600_05,1400.0,1400.0,5.0,34.09230012616388,-0.16691426123747988,19.975079495948535,28.066863009313124,386.5146534571983
low_0600_05,1420.0,1420.0,5.0,34.03696626093961,-0.16600159567281025,19.964486691070363,28.028290814168713,386.53142360619114
low_0600_05,1440.0,1440.0,5.0,33.981935046699846,-0.16509364271928462,19.953920071991774,27.98993857006235,386.5481182801885
low_0600_05,1460.0,1460.0,5.0,33.92720490205767,-0.1641904339265352,19.943380141665102,27.951804004418705,386.56473449417854
low_0600_05,1480.0,1480.0,5.0,33.87277423587568,-0.163291998545958,19.93286765154562,27.91388492503694,386.5812698264384
low_0600_05,1500.0,1500.0,5.0,33.81864144939152,-0.1623983594524816,19.922383537206542,27.876179220807273,386.597722337242
low_0600_05,1520.0,1520.0,5.0,33.764804937103634,-0.16150953686366165,19.91192886404724,27.838684861154434,386.61409050506603
low_0600_05,1540.0,1540.0,5.0,33.71126308871857,-0.16062554515519878,19.901504786331202,27.801399894506517,386.63037316412556
low_0600_05,1560.0,1560.0,5.0,33.65801428992569,-0.15974639637863675,19.891112504098032,27.764322445965945,386.64656945409206
low_0600_05,1580.0,1580.0,5.0,33.60505692434384,-0.15887209674554015,19.880753239273133,27.72745071441102,386.6626787749065
low_0600_05,1600.0,1600.0,5.0,33.55238937418119,-0.15800265048795836,19.87042820944248,27.690782969196107,386.6787007449143
low_0600_05,1620.0,1620.0,5.0,33.50001002196416,-0.15713805665109248,19.860138609365208,27.654317546577943,386.6946351689689
low_0600_05,1640.0,1640.0,5.0,33.447917251018964,-0.1562783128355818,19.849885597446587,27.618052845979037,386.71048200631316
low_0600_05,1660.0,1660.0,5.0,33.39610944714349,-0.1554234116264297,19.839670282966097,27.581987326152046,386.72624134798605
low_0600_05,1680.0,1680.0,5.0,33.344584998863695,-0.15457334483937757,19.829493717929722,27.54611950135302,386.7419133875836
low_0600_05,1700.0,1700.0,5.0,33.29334229891646,-0.15372809984171454,19.81935689357482,27.510447937561366,386.75749840951926
low_0600_05,1720.0,1720.0,5.0,33.24237974453558,-0.15288766314262148,19.80926073180558,27.47497124877202,386.77299676997427
low_0600_05,1740.0,1740.0,5.0,33.19169573844408,-0.1520520182745031,19.799206089576103,27.439688093438917,386.7884088785129
low_0600_05,1760.0,1760.0,5.0,33.14128868930612,-0.15122114741387804,19.789193753344477,27.404597171071146,386.8037351945381
low_0600_05,1780.0,1780.0,5.0,33.09115701248368,-0.1503950304673367,19.779224440066002,27.369697218973442,386.8189762073562
low_0600_05,1800.0,1800.0,5.0,33.041299130264974,-0.1495736466561084,19.769298800747094,27.334987009195686,386.8341324368412
low_0600_05,1820.0,1820.0,5.0,32.99171347264485,-0.14875697286038303,19.75941742208579,27.3004653456735,386.8492044188156
low_0600_05,1840.0,1840.0,5.0,32.94239847729176,-0.1479449860592581,19.74958082524722,27.266131061537237,386.86419270527193
low_0600_05,1860.0,1860.0,5.0,32.893352590367954,-0.14713766077142054,19.739789472927157,27.2319830166075,386.8790978537402
low_0600_05,1880.0,1880.0,5.0,32.844574266334064,-0.1463349721016698,19.73004376899536,27.198020095086463,386.89392042662354
low_0600_05,1900.0,1900.0,5.0,32.7960619686819,-0.14553689295649974,19.72034406535073,27.164241203455845,386.90866098942627
low_0600_05,1920.0,1920.0,5.0,32.74781416961673,-0.1447433971954979,19.710690660467776,27.13064526847529,386.9233201032225
low_0600_05,1940.0,1940.0,5.0,32.69982935058562,-0.14395445709334354,19.701083808395822,27.097231235457798,386.93789832664993
low_0600_05,1960.0,1960.0,5.0,32.652106002400615,-0.14317004455500637,19.691523717087478,27.063998066582826,386.9523962114794
low_0600_05,1980.0,1980.0,5.0,32.60464262525494,-0.1423901314370255,19.682010553907276,27.030944739490792,386.96681430704524
low_0600_05,2000.0,2000.0,5.0,32.557437728649916,-0.14161468981507142,19.672544447530697,26.99807024584163,386.981153150499
low_0600_05,2020.0,2020.0,5.0,32.51048983190287,-0.14084369024112675,19.66312549372111,26.96537359017202,386.99541327301154
low_0600_05,2040.0,2040.0,5.0,32.46379746348947,-0.14007710524020922,19.65375375342842,26.93285378881228,387.00959521328497
low_0600_05,2060.0,2060.0,5.0,32.417359162046125,-0.13931490433003546,19.644429261059486,26.90050986886604,387.0236994349309
low_0600_05,2080.0,2080.0,5.0,32.37117347511389,-0.13855706079669972,19.63515202510979,26.86834086737531,387.03772649082777
low_0600_05,2100.0,2100.0,5.0,32.32523896056546,-0.13780354364530467,19.625922025289526,26.83634583052242,387.0516768687312
low_0600_05,2120.0,2120.0,5.0,32.2795541849996,-0.1370543266975801,19.616739221285513,26.804523812918433,387.06555100168515
low_0600_05,2140.0,2140.0,5.0,32.234117725435226,-0.1363093786931131,19.607603553194565,26.772873876988115,387.0793495076908
low_0600_05,2160.0,2160.0,5.0,32.18892816755891,-0.13556867362893854,19.59851494368843,26.741395092449977,387.09307273539804
low_0600_05,2180.0,2180.0,5.0,32.14398410706576,-0.13483218147945308,19.589473297026245,26.710086535806965,387.1067211380079
low_0600_05,2200.0,2200.0,5.0,32.099284148642425,-0.13409987527001022,19.58047850460622,26.678947289939288,387.1202952544439
low_0600_05,2220.0,2220.0,10.86,32.120132493418566,0.06254503432842284,19.571530486053575,26.648239844934096,387.1331107027098
low_0600_05,2240.0,2240.0,10.86,32.10628272730571,-0.04154929833856613,19.562628987886512,26.61840116583579,387.1457481471543
low_0600_05,2260.0,2260.0,10.86,32.09242061319571,-0.041586342329992476,19.553774011411633,26.58939462065257,387.158335793997
low_0600_05,2280.0,2280.0,10.86,32.078313085565696,-0.04232258289005131,19.544966065658457,26.561177156766178,387.17085651574615
low_0600_05,2300.0,2300.0,10.86,32.0639754854609,-0.04301280031438637,19.53620579841595,26.53370850426802,387.18329112756413
low_0600_05,2320.0,2320.0,10.86,32.04942419526452,-0.04365387058913939,19.52749389033255,26.506950635556734,387.1956186437712
low_0600_05,2340.0,2340.0,10.86,32.034674655902904,-0.04424861808485048,19.518831164222945,26.480867643565944,387.20781836310124
low_0600_05,2360.0,2360.0,10.86,32.01974144916488,-0.04479962021406436,19.510218754252662,26.455425628850378,387.21987118488875
low_0600_05,2380.0,2380.0,10.86,32.00463834565005,-0.045309310544496384,19.501658248722265,26.430592596345605,387.2317603484555
low_0600_05,2400.0,2400.0,10.86,31.98937835027027,-0.04577998613933687,19.493151771271016,26.40633836040314,387.243471783754
low_0600_05,2420.0,2420.0,10.86,31.973973745289243,-0.04621381494308707,19.484701995552882,26.382634456283085,387.2549941871224
low_0600_05,2440.0,2440.0,10.86,31.958436131270048,-0.0466128420575842,19.476312103762552,26.359454056422237,387.2663189317965
low_0600_05,2460.0,2460.0,10.86,31.942776465840325,-0.04697899628916957,19.46798570493968,26.336771890157024,387.2774398745347
low_0600_08,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
low_0600_08,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
low_0600_08,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
low_0600_08,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
low_0600_08,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
low_0600_08,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
low_0600_08,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
low_0600_08,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
