profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
low_0600_08,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
low_0600_08,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
low_0600_08,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
low_0600_08,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
low_0600_08,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
low_0600_08,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
low_0600_08,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
low_0600_08,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
low_0600_08,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
low_0600_08,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
low_0600_08,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
low_0600_08,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
low_0600_08,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
low_0600_08,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
low_0600_08,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
low_0600_08,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
low_0600_08,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
low_0600_08,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
low_0600_08,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
low_0600_08,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
low_0600_08,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
low_0600_08,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
low_0600_08,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
low_0600_08,620.0,620.0,8.0,36.53920235965569,-0.21077566577559992,20.7155754277249,29.72840770684178,386.0987874110756
low_0600_08,640.0,640.0,8.0,36.48608298394856,-0.1593581271213793,20.658861448446203,29.687255026200376,386.08201632821437
low_0600_08,660.0,660.0,8.0,36.433094727729895,-0.15896476865600562,20.60819033711431,29.6455471440745,386.0690627458393
low_0600_08,680.0,680.0,8.0,36.38033104667488,-0.15829104316503617,20.562835238303137,29.603438890871075,386.0595464446176
low_0600_08,700.0,700.0,8.0,36.327779581354434,-0.15765439596134456,20.522148506121425,29.561062496627244,386.05311844439876
low_0600_08,720.0,720.0,8.0,36.27542993865359,-0.15704892810254023,20.485554397347357,29.518530535622972,386.04945948003353
low_0600_08,740.0,740.0,8.0,36.22327421642302,-0.1564671666916979,20.452542118316842,29.475938382972572,386.0482776709115
low_0600_08,760.0,760.0,8.0,36.17130658161432,-0.15590290442611376,20.422659330483782,29.433366401650233,386.0493064458948
low_0600_08,780.0,780.0,8.0,36.11952292011648,-0.15535098449350926,20.395506162322647,29.390881884088344,386.05230267934684
low_0600_08,800.0,800.0,8.0,36.06792053746659,-0.15480714794966843,20.37072973542155,29.34854077189948,386.05704498310155
low_0600_08,820.0,820.0,8.0,36.01649790247302,-0.1542679049807134,20.348019187404475,29.306389176123673,386.0633321306708
low_0600_08,840.0,840.0,8.0,35.9652544289429,-0.1537304205903638,20.32710116195085,29.264464718583554,386.07098157647846
low_0600_08,860.0,860.0,8.0,35.91419028950202,-0.15319241832264652,20.30773573522839,29.222797713327736,386.07982806746213
low_0600_08,880.0,880.0,8.0,35.863306257969896,-0.15265209459636253,20.28971273787357,29.181412205255697,386.08972232777177
low_0600_08,900.0,900.0,8.0,35.812603575699654,-0.15210804681072432,20.272848443827456,29.140326881457213,386.1005298099198
low_0600_08,920.0,920.0,8.0,35.76208383903321,-0.15155920999933414,20.256982584837317,29.099555869245933,386.11212952190857
low_0600_08,940.0,940.0,8.0,35.71174890486043,-0.1510048025183437,20.241975672194997,29.059109433421213,386.1244129064104
low_0600_08,960.0,960.0,8.0,35.661600811755875,-0.15044427931366045,20.22770658931455,29.018994584066206,386.13728279459633
low_0600_08,980.0,980.0,8.0,35.611641714357404,-0.1498772921954128,20.214070430724973,28.979215605100762,386.15065241622636
low_0600_08,1000.0,1000.0,8.0,35.561873829313924,-0.14930365513043853,20.20097657255525,28.93977451259275,386.1644444746415
low_0600_08,1020.0,1020.0,8.0,35.51229939123289,-0.1487233142431137,20.188346944540285,28.90067145112505,386.1785902846632
low_0600_08,1040.0,1040.0,8.0,35.462920616539236,-0.14813632408095145,20.176114484185007,28.861905035402742,386.1930289647617
low_0600_08,1060.0,1060.0,8.0,35.413739675104296,-0.14754282430482135,20.164221766076082,28.823472643736068,386.2077066894741
low_0600_08,1080.0,1080.0,8.0,35.36475866735793,-0.14694302323908914,20.15261977687277,28.785370669260942,386.2225760056159
low_0600_08,1100.0,1100.0,8.0,35.31597960698042,-0.14633718113253735,20.141266831137898,28.747594733992287,386.23759518769924
low_0600_08,1120.0,1120.0,8.0,35.2674044074642,-0.1457255985486654,20.130127610207467,28.710139870572448,386.25272765803066
low_0600_08,1140.0,1140.0,8.0,35.21903487280764,-0.14510860396967473,20.11917231669338,28.673000675730123,386.26794144978123
low_0600_08,1160.0,1160.0,8.0,35.17087269071402,-0.14448654628085933,20.108375915395754,28.636171439099257,386.2832087190091
low_0600_08,1180.0,1180.0,8.0,35.12291942870763,-0.1438597860191635,20.097717481050154,28.599646250705632,386.2985052932309
low_0600_08,1200.0,1200.0,8.0,35.075176531963336,-0.1432286902328883,20.08717961220708,28.563419089985246,386.31381027005324
low_0600_08,1220.0,1220.0,8.0,35.02764532312074,-0.14259362652779828,20.07674792834655,28.52748389890246,386.3291056483653
low_0600_08,1240.0,1240.0,8.0,34.98032700312615,-0.14195495998376373,20.066410622862293,28.491834641383832,386.3443759958592
low_0600_08,1260.0,1260.0,8.0,34.93322265343892,-0.14131304906169362,20.05615807211484,28.456465351018892,386.35960814822425
low_0600_08,1280.0,1280.0,8.0,34.88633323885756,-0.1406682437440736,20.045982504070594,28.421370168760745,386.3747909391326
low_0600_08,1300.0,1300.0,8.0,34.83965961121936,-0.14002088291459813,20.035877699900595,28.386543372168944,386.3899149563602
low_0600_08,1320.0,1320.0,8.0,34.79320251319791,-0.13937129406434678,20.025838747163732,28.351979397506852,386.40497233047114
low_0600_08,1340.0,1340.0,8.0,34.74696258291584,-0.1387197908462099,20.015861814478797,28.31767285577763,386.4199565334683
low_0600_08,1360.0,1360.0,8.0,34.70094035841146,-0.13806667351315127,20.00594396888971,28.28361854372565,386.4348622075697
low_0600_08,1380.0,1380.0,8.0,34.65513628250977,-0.137412227705056,19.996083012605936,28.249811450699724,386.44968501392015
low_0600_08,1400.0,1400.0,8.0,34.60955070732365,-0.13675672555837082,19.9862773474959,28.216246762092453,386.46442149503577
low_0600_08,1420.0,1420.0,8.0,34.56418389935294,-0.13610042391212573,19.97652585553999,28.182919859933804,386.47906895031804
low_0600_08,1440.0,1440.0,8.0,34.51903604397165,-0.13544356614386288,19.96682780268378,28.14982632130784,386.493625333718
low_0600_08,1460.0,1460.0,8.0,34.47410725022945,-0.13478638122660414,19.957182753394648,28.116961914890283,386.5080891553877
low_0600_08,1480.0,1480.0,8.0,34.42939755510491,-0.13412908537361545,19.947590503778656,28.084322596202924,386.52245940238123
low_0600_08,1500.0,1500.0,8.0,34.38490692814281,-0.13347188088630446,19.938051020500723,28.05190450174092,386.53673546445015
low_0600_08,1520.0,1520.0,8.0,34.34063527520806,-0.13281495880426064,19.928564394429316,28.019703942321257,386.5509170693638
low_0600_08,1540.0,1540.0,8.0,34.29658244299378,-0.13215849664283041,19.91913080180973,27.987717395953155,386.5650042293051
low_0600_08,1560.0,1560.0,8.0,34.25274822232092,-0.1315026620185904,19.909750468946868,27.955941500269432,386.5789971916959
low_0600_08,1580.0,1580.0,8.0,34.209132352130496,-0.1308476105712657,19.900423650834,27.924373044812,386.5928964004338
low_0600_08,1600.0,1600.0,8.0,34.16573452266738,-0.1301934883893523,19.8911506076073,27.893008963270574,386.6067024535845
low_0600_08,1620.0,1620.0,8.0,34.122554378882455,-0.12954043135476923,19.88193159035586,27.86184632574009,386.62041607768697
low_0600_08,1640.0,1640.0,8.0,34.079591523336035,-0.12888856663926163,19.87276682639157,27.83088233110152,386.63403810006525
low_0600_08,1660.0,1660.0,8.0,34.036845519235555,-0.12823801230143772,19.8636565133703,27.800114299593247,386.6475694237984
low_0600_08,1680.0,1680.0,8.0,33.99431589291959,-0.12758887894790405,19.854600812731235,27.76953966565975,386.6610110126583
low_0600_08,1700.0,1700.0,8.0,33.95200213660621,-0.12694126894012925,19.84559984120898,27.739155971032744,386.674363870066
low_0600_08,1720.0,1720.0,8.0,33.90990371067102,-0.12629527780558192,19.836653672623584,27.708960858114835,386.6876290291244
low_0600_08,1740.0,1740.0,8.0,33.868020045915614,-0.12565099426620918,19.827762336459784,27.67895206371867,386.70080753866364
low_0600_08,1760.0,1760.0,8.0,33.82635054554669,-0.12500850110677675,19.818925813885244,27.649127413095187,386.71390045349403
low_0600_08,1780.0,1780.0,8.0,33.784894587116185,-0.1243678752915116,19.81014404398394,27.619484814297778,386.7269088304198
low_0600_08,1800.0,1800.0,8.0,33.74365152458364,-0.1237291875976325,19.801416923204215,27.590022252906465,386.7398337173848
low_0600_08,1820.0,1820.0,8.0,33.70262068982436,-0.12309250427784946,19.79274430623343,27.560737787076846,386.75267615147914
low_0600_08,1840.0,1840.0,8.0,33.66180139411466,-0.12245788712908734,19.784126009152658,27.53162954284602,386.7654371527369
low_0600_08,1860.0,1860.0,8.0,33.62119292980941,-0.12182539291575269,19.775561814368245,27.50269570981402,386.7781177203708
low_0600_08,1880.0,1880.0,8.0,33.580794571618355,-0.1211950745731656,19.767051467560805,27.473934537076502,386.7907188352083
low_0600_08,1900.0,1900.0,8.0,33.540605577982205,-0.12056698090844975,19.758594687921743,27.445344329417594,386.80324145193947
low_0600_08,1920.0,1920.0,8.0,33.500625192295104,-0.11994115706130515,19.750191166453078,27.41692344383398,386.8156865008885
low_0600_08,1940.0,1940.0,8.0,33.46085264370703,-0.11931764576422665,19.741840571076125,27.388670286279194,386.8280548906722
low_0600_08,1960.0,1960.0,8.0,33.42128714878527,-0.11869648476528027,19.73354254723472,27.3605833086487,386.840347499118
low_0600_08,1980.0,1980.0,8.0,33.38192791178483,-0.11807771100131959,19.725296721221014,27.33266100591436,386.85256518079524
low_0600_08,2000.0,2000.0,8.0,33.3427741262887,-0.11746135648837709,19.71710270317817,27.304901913599963,386.8647087648
low_0600_08,2020.0,2020.0,8.0,33.30382497539392,-0.11684745268433971,19.708960093743997,27.277304605337918,386.8767790565273
low_0600_08,2040.0,2040.0,8.0,33.26507963313992,-0.11623602676201017,19.70086847992468,27.24986769072376,386.88877683678515
low_0600_08,2060.0,2060.0,8.0,33.22653726473959,-0.11562710520098562,19.692827436637742,27.222589813185834,386.90070285802864
low_0600_08,2080.0,2080.0,8.0,33.188197027524325,-0.11502071164579775,19.684836531838243,27.195469648063067,386.9125578572075
low_0600_08,2100.0,2100.0,8.0,33.15005807190829,-0.11441686684810293,19.676895332937022,27.168505900923265,386.92434253649515
low_0600_08,2120.0,2120.0,8.0,33.11211954102811,-0.11381559264054886,19.669003397801646,27.141697305890602,386.9360575874325
low_0600_08,2140.0,2140.0,8.0,33.07438057276971,-0.11321690477518587,19.661160285677965,27.115042624167643,386.947703671879
low_0600_08,2160.0,2160.0,8.0,33.03684029922988,-0.11262082061949741,19.653365552471485,27.08854064263886,386.95928149732407
low_0600_08,2180.0,2180.0,8.0,32.99949784736174,-0.11202735560442534,19.64561875423385,27.06219017255978,386.97079160933646
low_0600_08,2200.0,2200.0,8.0,32.962352339943266,-0.111436522255417,19.637919448825528,27.035990048385372,386.98223466844644
low_0600_08,2220.0,2220.0,8.0,32.92540289557206,-0.11084833311360853,19.63026719720932,27.00993912666155,386.99361125344853
low_0600_08,2240.0,2240.0,8.0,32.88864862948907,-0.11026279824898211,19.622661559487256,26.98403628497465,387.0049219790214
low_0600_08,2260.0,2260.0,8.0,32.85208865347312,-0.10967992804785354,19.61510210303487,26.95828042102221,387.01616736304555
low_0600_08,2280.0,2280.0,8.0,32.81572207666795,-0.10909973041549392,19.607588398835276,26.93267045172729,387.027347980993
low_0600_08,2300.0,2300.0,8.0,32.77954800598991,-0.10852221203413137,19.60012001969079,26.907205312405722,387.03846434941516
low_0600_08,2320.0,2320.0,8.0,32.74356554611376,-0.10794737962845602,19.592696546392347,26.88188395595614,387.0495170242918
low_0600_08,2340.0,2340.0,8.0,32.70777379977022,-0.10737523903060264,19.585317563090484,26.856705352189238,387.0605065188515
low_0600_08,2360.0,2360.0,8.0,32.6721718687358,-0.10680579310326266,19.57798266140486,26.831668487135005,387.0714333033513
low_0600_08,2380.0,2380.0,8.0,32.63675885321459,-0.10623904656364402,19.570691440866426,26.806772362450715,387.08229785159193
low_0600_08,2400.0,2400.0,8.0,32.60153385273901,-0.10567500142673225,19.563443501084464,26.78201599476131,387.09310066506254
low_0600_08,2420.0,2420.0,8.0,32.56649596624135,-0.10511365949298579,19.55623845097233,26.757398415111027,387.10384226341574
low_0600_08,2440.0,2440.0,8.0,32.53164429226314,-0.10455502193462962,19.549075910935244,26.732918668578122,387.1145230540006
low_0600_08,2460.0,2460.0,8.0,32.4969779291722,-0.10399908927280421,19.54195550386055,26.7085758136746,387.1251434641018
low_0600_08,2480.0,2480.0,8.0,32.46249597554669,-0.10344586087654761,19.53487685323489,26.684368921826035,387.1357039799246
low_0600_08,2500.0,2500.0,8.0,32.428197529952854,-0.10289533678150065,19.527839595856733,26.660297076981124,387.14620502033637
low_0600_08,2520.0,2520.0,8.0,32.39408169215619,-0.10234751338998649,19.520843378402844,26.636359375341954,387.1566469827185
low_0600_08,2540.0,2540.0,8.0,32.36014756179395,-0.1018023910867214,19.51388784095525,26.612554924733672,387.16703036302243
low_0600_08,2560.0,2560.0,8.0,32.3263942397798,-0.10125996604244847,19.506972646299005,26.588882844474767,387.17735549705105
low_0600_08,2580.0,2580.0,8.0,32.29282082833862,-0.10072023432354626,19.50009745019753,26.565342264825915,387.18762281341793
low_0600_08,2600.0,2600.0,8.0,32.25942643043936,-0.10018319369777373,19.493261922165118,26.54193232681382,387.1978327046313
low_0600_08,2620.0,2620.0,8.0,32.226210150539146,-0.09964883970064875,19.486465734275953,26.51865218179387,387.2079856086082
low_0600_08,2640.0,2640.0,8.0,32.19317109490157,-0.09911716691271977,19.47970856558925,26.495500991235076,387.2180818567212
low_0600_08,2660.0,2660.0,8.0,32.1603083708448,-0.09858817217030946,19.472990099971753,26.47247792636881,387.22812188201425
low_0600_08,2680.0,2680.0,8.0,32.12762108798802,-0.09806184857035305,19.466310028769215,26.449582167972608,387.238105968236
low_0600_08,2700.0,2700.0,8.0,32.095108357802474,-0.09753819055663371,19.45966804712151,26.42681290606629,387.24803457279626
low_0600_08,2720.0,2720.0,10.86,32.09464126819637,-0.0014012688183129285,19.45306387532588,26.404297854666993,387.2575740909254
low_0600_08,2740.0,2740.0,10.86,32.07729513061986,-0.05203841272953014,19.446497133340074,26.382249868308918,387.26700823387915
low_0600_08,2760.0,2760.0,10.86,32.059997998806864,-0.05189139543898591,19.439967550761423,26.36065074315445,387.2763992498779
low_0600_08,2780.0,2780.0,10.86,32.04263595220908,-0.052086139793345865,19.433475130299257,26.339479146428914,387.2857388189429
low_0600_08,2800.0,2800.0,10.86,32.02521623775749,-0.05225914335477455,19.42701997339151,26.31871510746032,387.29501768944186
low_0600_08,2820.0,2820.0,10.86,32.00774662205566,-0.05240884710548244,19.420602224390507,26.29833975356621,387.30422574786377
low_0600_08,2840.0,2840.0,10.86,31.990234410754567,-0.05253663390328711,19.414222114185463,26.27833525100283,387.3133530339793
low_0600_08,2860.0,2860.0,10.86,31.97268648879634,-0.05264376587467723,19.407880041034332,26.25868475010327,387.32239037169
low_0600_08,2880.0,2880.0,10.86,31.955109343792685,-0.05273143501096911,19.401576632162687,26.23937233497486,387.3313297314109
low_0600_08,2900.0,2900.0,10.86,31.937509088510012,-0.05280076584801918,19.395312782940152,26.220382977175632,387.34016439664373
low_0600_08,2920.0,2920.0,10.86,31.919891481951424,-0.052852819675763385,19.389089666715392,26.2017024925417,387.34888900207517
low_1200_05,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
low_1200_05,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
low_1200_05,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
low_1200_05,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
low_1200_05,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
low_1200_05,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
low_1200_05,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
low_1200_05,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
low_1200_05,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
low_1200_05,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
low_1200_05,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
low_1200_05,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
low_1200_05,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
low_1200_05,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
low_1200_05,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
low_1200_05,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
low_1200_05,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
low_1200_05,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
low_1200_05,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
low_1200_05,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
low_1200_05,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
low_1200_05,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
low_1200_05,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
low_1200_05,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
low_1200_05,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
low_1200_05,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
low_1200_05,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
low_1200_05,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
low_1200_05,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
low_1200_05,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
low_1200_05,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
low_1200_05,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
low_1200_05,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
low_1200_05,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
low_1200_05,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
low_1200_05,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
low_1200_05,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
low_1200_05,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
low_1200_05,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
low_1200_05,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
low_1200_05,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
low_1200_05,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
low_1200_05,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
low_1200_05,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
low_1200_05,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
low_1200_05,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
low_1200_05,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
low_1200_05,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
low_1200_05,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
low_1200_05,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
low_1200_05,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
low_1200_05,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
low_1200_05,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
low_1200_05,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
low_1200_05,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
low_1200_05,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
low_1200_05,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
low_1200_05,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
low_1200_05,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
low_1200_05,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
low_1200_05,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
low_1200_05,1220.0,1220.0,5.0,35.36602899648494,-0.3082007055454028,20.081510625246324,28.62563712328796,386.29914618788223
low_1200_05,1240.0,1240.0,5.0,35.29844240291635,-0.20275978070577594,20.071708421819437,28.593800531149213,386.31340837948034
low_1200_05,1260.0,1260.0,5.0,35.23124145490726,-0.20160284402726347,20.062021998327793,28.561607930446712,386.32757800048796
low_1200_05,1280.0,1280.0,5.0,35.16465405614218,-0.1997621962952394,20.052442049627757,28.52909299981161,386.3416626401364
low_1200_05,1300.0,1300.0,5.0,35.09866596917624,-0.1979642608978338,20.04296081251806,28.49628692244471,386.3556743908694
low_1200_05,1320.0,1320.0,5.0,35.03326183758156,-0.19621239478402686,20.03357187482709,28.463218934014492,386.3696287957481
low_1200_05,1340.0,1340.0,5.0,34.96842709627754,-0.19450422391207667,20.02426980555373,28.429916454570503,386.38354247235793
low_1200_05,1360.0,1360.0,5.0,34.90414789657865,-0.19283759909666287,20.015049765622223,28.39640520616433,386.39743156935674
low_1200_05,1380.0,1380.0,5.0,34.84041106580423,-0.1912104923232505,20.0059071821658,28.362709316438213,386.41131083548584
low_1200_05,1400.0,1400.0,5.0,34.777204067428556,-0.18962099512702935,19.996837516631103,28.328851410500533,386.4251931185237
low_1200_05,1420.0,1420.0,5.0,34.71451496542511,-0.18806730601033905,19.987836126764762,28.294852693688995,386.43908915529875
low_1200_05,1440.0,1440.0,5.0,34.65233238880273,-0.18654772986712942,19.978898207358498,28.260733027554238,386.45300755263986
low_1200_05,1460.0,1460.0,5.0,34.59064549990205,-0.1850606667020429,19.970018790109123,28.226511000907124,386.4669548883829
low_1200_05,1480.0,1480.0,5.0,34.52944396265798,-0.1836046117322212,19.961192782997443,28.19220399727567,386.4809358781645
low_1200_05,1500.0,1500.0,5.0,34.46871791429362,-0.18217814509307573,19.95241503270205,28.157828259646635,386.4949535765494
low_1200_05,1520.0,1520.0,5.0,34.408457937040964,-0.18077993175796792,19.94368039722366,28.12339895302358,386.50900959233417
low_1200_05,1540.0,1540.0,5.0,34.348655032843624,-0.1794087125920214,19.93498381963633,28.088930225055833,386.523104296098
low_1200_05,1560.0,1560.0,5.0,34.28930059828485,-0.17806330367631062,19.926320396819335,28.0544352648252,386.5372370206654
low_1200_05,1580.0,1580.0,5.0,34.23038640212121,-0.1767425884909244,19.917685439589263,28.019926359759324,386.5514062427411
low_1200_05,1600.0,1600.0,5.0,34.17190456292593,-0.17544551758584248,19.90907452238298,27.985414950586744,386.56560974549524
low_1200_05,1620.0,1620.0,5.0,34.11384752947845,-0.17417110034244843,19.90048352197556,27.950911684221467,386.5798447647571
low_1200_05,1640.0,1640.0,5.0,34.05620806090684,-0.17291840571482453,19.891908645568776,27.916426464473034,386.59410811527346
low_1200_05,1660.0,1660.0,5.0,33.99897920950127,-0.17168655421670564,19.883346448961618,27.881968500483936,386.6083962983605
low_1200_05,1680.0,1680.0,5.0,33.9421543031591,-0.17047471902651523,19.87479384605473,27.847546352831046,386.62270559604355
low_1200_05,1700.0,1700.0,5.0,33.885726930395606,-0.16928211829048223,19.866248110797528,27.813167977244063,386.63703214880576
low_1200_05,1720.0,1720.0,5.0,33.829690925027705,-0.16810801610370163,19.857706872848553,27.778840765931193,386.65137202226146
low_1200_05,1740.0,1740.0,5.0,33.77404035295086,-0.1669517162305283,19.849168108161848,27.744571586518248,386.66572126009567
low_1200_05,1760.0,1760.0,5.0,33.71876949874496,-0.1658125626177025,19.840630125508426,27.710366818637794,386.68007593058087
low_1200_05,1780.0,1780.0,5.0,33.663872854223655,-0.16468993356392048,19.832091550011455,27.67623238821875,386.6944321613528
low_1200_05,1800.0,1800.0,5.0,33.609345106656974,-0.16358324270004232,19.82355130443301,27.642173799547322,386.7087861668776
low_1200_05,1820.0,1820.0,5.0,33.55518112880736,-0.16249193354883573,19.815008588955436,27.608196165177446,386.7231342737033
low_1200_05,1840.0,1840.0,5.0,33.501375968650564,-0.16141548047039578,19.80646286015758,27.574304233784176,386.7374729348578
low_1200_05,1860.0,1860.0,5.0,33.44792484050379,-0.16035338444032732,19.797913809563454,27.540502416054267,386.7517987431391
low_1200_05,1880.0,1880.0,5.0,33.394823116324574,-0.15930517253764265,19.789361342250345,27.50679480871804,386.766108440197
low_1200_05,1900.0,1900.0,5.0,33.34206631781194,-0.15827039553789746,19.78080555584154,27.473185216825073,386.78039892029904
low_1200_05,1920.0,1920.0,5.0,33.289650108687965,-0.1572486273719278,19.772246720116357,27.439677174368285,386.79466723453857
low_1200_05,1940.0,1940.0,5.0,33.237570287946085,-0.156239462225642,19.763685257397754,27.406273963359922,386.8089105910567
low_1200_05,1960.0,1960.0,5.0,33.18582278292024,-0.15524251507753206,19.75512172400886,27.372978631461137,386.8231263532701
low_1200_05,1980.0,1980.0,5.0,33.13440364355404,-0.15425741809860938,19.74655679264248,27.339794008262288,386.83731203876334
low_1200_05,2000.0,2000.0,5.0,33.0833090360569,-0.15328382249140304,19.737991235989057,27.306722720312393,386.8514653137516
low_1200_05,2020.0,2020.0,5.0,33.03253523811145,-0.15232139383635968,19.729425911554642,27.273767204985973,386.865583989536
low_1200_05,2040.0,2040.0,5.0,32.982078632956814,-0.1513698154639087,19.720861747350057,27.24092972327435,386.8796660178527
low_1200_05,2060.0,2060.0,5.0,32.93193570546077,-0.1504287824881203,19.71229972917405,27.20821237158418,386.89370948444866
low_1200_05,2080.0,2080.0,5.0,32.88210303683593,-0.1494980058745341,19.70374088867129,27.175617092620087,386.9077126037658
low_1200_05,2100.0,2100.0,5.0,32.83257730092794,-0.14857720772397442,19.695186292674464,27.143145685424088,386.9216737125171
low_1200_05,2120.0,2120.0,5.0,32.78335525967424,-0.14766612376109833,19.68663703351467,27.11079981464087,386.9355912650351
low_1200_05,2140.0,2140.0,5.0,32.734433759963565,-0.1467644991320185,19.678094220324056,27.078581019067087,386.94946382286145
low_1200_05,2160.0,2160.0,5.0,32.685809729199946,-0.1458720922908583,19.669558971405763,27.046490719553276,386.96329005607527
low_1200_05,2180.0,2180.0,5.0,32.63748017285161,-0.14498866904500574,19.66103240719309,27.014530226300394,386.9770687293388
low_1200_05,2200.0,2200.0,5.0,32.58944217024424,-0.14411400782211103,19.65251564430639,26.982700745612192,386.9907987025618
low_1200_05,2220.0,2220.0,5.0,32.541692872529325,-0.14324789314474629,19.64400979022787,26.95100338614037,387.0044789231487
low_1200_05,2240.0,2240.0,5.0,32.494229498843424,-0.14239012105770144,19.635515938853814,26.919439164675055,387.0181084182462
low_1200_05,2260.0,2260.0,5.0,32.44704933454062,-0.14154049290840476,19.627035166276585,26.888009011509723,387.0316862916418
low_1200_05,2280.0,2280.0,5.0,32.40014972740329,-0.14069882141200196,19.61856852762196,26.85671377542502,387.0452117230996
low_1200_05,2300.0,2300.0,5.0,32.35352808658291,-0.13986492246112903,19.610117054213276,26.825554228316662,387.0586839552914
low_1200_05,2320.0,2320.0,5.0,32.30718187883366,-0.13903862324775673,19.60168175101461,26.794531069505638,387.07210229689747
low_1200_05,2340.0,2340.0,5.0,32.26110862748044,-0.13821975405966214,19.593263595017334,26.763644929747898,387.08546611485446
low_1200_05,2360.0,2360.0,5.0,32.2153059093647,-0.13740815434721299,19.58486353348178,26.7328963749805,387.0987748308106
low_1200_05,2380.0,2380.0,5.0,32.16977135356575,-0.13660366739685514,19.576482482733525,26.70228590981401,387.1120279191328
low_1200_05,2400.0,2400.0,5.0,32.12450263862081,-0.13580614483481668,19.56812132738287,26.67181398080362,387.12522490203304
low_1200_05,2420.0,2420.0,5.0,32.079497491746395,-0.1350154406232491,19.55978091973617,26.641480979507946,387.1383653464674
low_1200_05,2440.0,2440.0,10.86,32.100057539804766,0.06168014417511358,19.551462121174268,26.61155062639091,387.15076418798054
low_1200_05,2460.0,2460.0,10.86,32.08593761556875,-0.042359772708039145,19.543165589925877,26.582461047038066,387.1630013324851
low_1200_05,2480.0,2480.0,10.86,32.071822438946015,-0.04234552986821427,19.534892210004898,26.554176753027832,387.1752040853368
low_1200_05,2500.0,2500.0,10.86,32.057478173657216,-0.04303279586639519,19.526643354832743,26.526655789685833,387.18735458142964
low_1200_05,2520.0,2520.0,10.86,32.04291945409767,-0.04367615867863606,19.518420519248878,26.49985893725659,387.1994329598902
low_1200_05,2540.0,2540.0,10.86,32.02816198550374,-0.04427240578178271,19.510225211122304,26.473749172994076,387.21141759776674
low_1200_05,2560.0,2560.0,10.86,32.01322055996269,-0.04482427662316013,19.502059058646864,26.448291551664795,387.22328719683503
low_1200_05,2580.0,2580.0,10.86,31.998109137397478,-0.045334267695636754,19.49392397804911,26.423453094740353,387.2350220893747
low_1200_05,2600.0,2600.0,10.86,31.982840892515185,-0.04580473464687884,19.485822315426788,26.399202689111803,387.2466049813216
low_1200_05,2620.0,2620.0,10.86,31.967428259088933,-0.046237900278754296,19.477756927382757,26.375510993950343,387.2580212936079
low_1200_05,2640.0,2640.0,10.86,31.951882972093642,-0.04663586098587302,19.46973119551774,26.352350353907354,387.26925924234735
low_1200_05,2660.0,2660.0,10.86,31.936216107533767,-0.047000593679626945,19.461748984978442,26.329694716985387,387.28030974270155
low_1200_08,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
low_1200_08,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
low_1200_08,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
low_1200_08,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
low_1200_08,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
low_1200_08,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
low_1200_08,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
low_1200_08,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
low_1200_08,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
low_1200_08,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
low_1200_08,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
low_1200_08,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
low_1200_08,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
low_1200_08,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
low_1200_08,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
low_1200_08,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
low_1200_08,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
low_1200_08,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
low_1200_08,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
low_1200_08,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
low_1200_08,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
low_1200_08,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
low_1200_08,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
low_1200_08,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
low_1200_08,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
low_1200_08,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
low_1200_08,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
low_1200_08,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
low_1200_08,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
low_1200_08,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
low_1200_08,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
low_1200_08,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
low_1200_08,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
low_1200_08,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
low_1200_08,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
low_1200_08,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
low_1200_08,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
low_1200_08,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
low_1200_08,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
low_1200_08,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
low_1200_08,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
low_1200_08,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
low_1200_08,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
low_1200_08,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
low_1200_08,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
low_1200_08,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
low_1200_08,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
low_1200_08,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
low_1200_08,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
low_1200_08,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
low_1200_08,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
low_1200_08,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
low_1200_08,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
low_1200_08,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
low_1200_08,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
low_1200_08,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
low_1200_08,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
low_1200_08,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
low_1200_08,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
low_1200_08,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
low_1200_08,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
low_1200_08,1220.0,1220.0,8.0,35.39962275898108,-0.20741941805698616,20.08151065456201,28.62577321966353,386.2987912350498
low_1200_08,1240.0,1240.0,8.0,35.34769396332331,-0.15578638697331826,20.07170860284714,28.594435026178758,386.31264139155303
low_1200_08,1260.0,1260.0,8.0,35.29601260611361,-0.15504407162910638,20.062022861042237,28.563084656626984,386.3264105019687
low_1200_08,1280.0,1280.0,8.0,35.24469160687943,-0.15396299770253563,20.052444715678917,28.531733918138116,386.3400977181514
low_1200_08,1300.0,1300.0,8.0,35.193725610812066,-0.1528979882020849,20.042966952408904,28.500393566066634,386.3537052394319
low_1200_08,1320.0,1320.0,8.0,35.14310861280012,-0.1518509940358399,20.033583639207507,28.46907357629948,386.36723768775
low_1200_08,1340.0,1340.0,8.0,35.092834895451574,-0.15082115204563706,20.024289839246592,28.437783211848057,386.3807008464002
low_1200_08,1360.0,1360.0,8.0,35.04289899733982,-0.14980769433526575,20.01508132997293,28.406531080320406,386.39410082096816
low_1200_08,1380.0,1380.0,8.0,34.993295697630685,-0.14880989912740006,20.005954366861772,28.375325182821996,386.40744350395056
low_1200_08,1400.0,1400.0,8.0,34.944020001266495,-0.1478270890925728,19.996905504266977,28.34417295576486,386.42073426354017
low_1200_08,1420.0,1420.0,8.0,34.89506712578651,-0.1468586264399505,19.987931472606647,28.31308130715138,386.4339777792683
low_1200_08,1440.0,1440.0,8.0,34.846432488285586,-0.14590391250277435,19.979029102842276,28.282056648730588,386.4471779802046
low_1200_08,1460.0,1460.0,8.0,34.79811169397135,-0.14496238294270825,19.97019528742362,28.251104925137042,386.46033804606446
low_1200_08,1480.0,1480.0,8.0,34.7501005244182,-0.1440335086594473,19.961426966904924,28.220231640847146,386.4734604499602
low_1200_08,1500.0,1500.0,8.0,34.7023949276508,-0.14311679030220148,19.95272113393736,28.189441885531778,386.4865470204219
low_1200_08,1520.0,1520.0,8.0,34.65499100769034,-0.14221175988137702,19.944074846691763,28.158740358188993,386.499599015824
low_1200_08,1540.0,1540.0,8.0,34.607885015727106,-0.14131797588970585,19.935485247205122,28.12813139027776,386.5126171992539
low_1200_08,1560.0,1560.0,8.0,34.561073340921666,-0.14043502441631972,19.926949580607243,28.097618967979997,386.5256019138241
low_1200_08,1580.0,1580.0,8.0,34.51455250261233,-0.1395625149280022,19.918465213160857,28.06720675363715,386.5385531508959
low_1200_08,1600.0,1600.0,8.0,34.46831914217154,-0.13870008132238354,19.91002964774259,28.03689810637468,386.551470614759
low_1200_08,1620.0,1620.0,8.0,34.4223700161682,-0.13784737801000801,19.901640536183265,28.006696101898115,386.5643537784512
low_1200_08,1640.0,1640.0,8.0,34.37670198927168,-0.1370040806895645,19.893295687769864,27.976603551437847,386.57720193315396
low_1200_08,1660.0,1660.0,8.0,34.33131202824978,-0.13616988306569056,19.884993074676856,27.94662301981657,386.5900142316076
low_1200_08,1680.0,1680.0,8.0,34.28619719567564,-0.13534449772242851,19.876730834341515,27.916756842623727,386.6027897257675
low_1200_08,1700.0,1700.0,8.0,34.24135464482595,-0.13452765254908172,19.868507268704036,27.887007142482048,386.61552739759287
low_1200_08,1720.0,1720.0,8.0,34.196781614137706,-0.1337190920647231,19.860320841503437,27.85737584439977,386.6282261845206
low_1200_08,1740.0,1740.0,8.0,34.15247542267997,-0.13291857437320687,19.852170173705076,27.827864690220622,386.64088500405194
low_1200_08,1760.0,1760.0,8.0,34.10843346552559,-0.13212587146313126,19.84405403700572,27.79847525217923,386.65350276947936
low_1200_08,1780.0,1780.0,8.0,34.06465320978077,-0.13134076723446242,19.835971346985275,27.769208945584637,386.6660784053924
low_1200_08,1800.0,1800.0,8.0,34.02113219042087,-0.13056305807970148,19.827921154337105,27.74006704065954,386.678610860303
low_1200_08,1820.0,1820.0,8.0,33.97786800685191,-0.12979255070689533,19.81990263673339,27.71105067356052,386.6910991139556
low_1200_08,1840.0,1840.0,8.0,33.93485831951506,-0.1290290620105452,19.811915089421348,27.682160856619817,386.70354218640847
low_1200_08,1860.0,1860.0,8.0,33.8921008468422,-0.12827241801858236,19.80395791631264,27.653398487843333,386.7159391429074
low_1200_08,1880.0,1880.0,8.0,33.84959336201075,-0.12752245449433985,19.796030620829015,27.624764359702112,386.72828909676457
low_1200_08,1900.0,1900.0,8.0,33.80733369064194,-0.12677901410643244,19.788132796960554,27.596259167261678,386.7405912122387
low_1200_08,1920.0,1920.0,8.0,33.765319707893354,-0.12604194824575643,19.78026412074803,27.56788351568315,386.75284470674984
low_1200_08,1940.0,1940.0,8.0,33.72354933638593,-0.12531111452227606,19.772424341661065,27.539637927138813,386.76504885110097
low_1200_08,1960.0,1960.0,8.0,33.682020543753026,-0.12458637789870863,19.764613275291993,27.511522847184096,386.7772029683703
low_1200_08,1980.0,1980.0,8.0,33.64073134064131,-0.12386760933515006,19.756830795395672,27.48353865062154,386.78930643435467
low_1200_08,2000.0,2000.0,8.0,33.59967977887044,-0.12315468531261331,19.749076827132455,27.455685646888696,386.8013586764616
low_1200_08,2020.0,2020.0,8.0,33.55886394950795,-0.12244748808745953,19.74135134046935,27.427964085013627,386.81335917127285
low_1200_08,2040.0,2040.0,8.0,33.518281981185226,-0.12174590496817927,19.7336543442309,27.400374158161526,386.8253074445445
low_1200_08,2060.0,2060.0,8.0,33.477932038609424,-0.12104982772740414,19.725985880621067,27.372916007814865,386.8372030650049
low_1200_08,2080.0,2080.0,8.0,33.43781232077208,-0.12035915351202674,19.718346019976877,27.345589727609706,386.8490456518856
low_1200_08,2100.0,2100.0,8.0,33.39792106008673,-0.11967378205605428,19.710734856190015,27.318395366854133,386.8608348552074
low_1200_08,2120.0,2120.0,8.0,33.35825652031923,-0.11899361930250053,19.703152502596993,27.291332933763897,386.87257037660197
low_1200_08,2140.0,2140.0,8.0,33.3188169962317,-0.11831857226258082,19.69559908801375,27.264402398426853,386.8842519520345
low_1200_08,2160.0,2160.0,8.0,33.27960081149297,-0.1176485542162027,19.688074753375247,27.237603695531163,386.89587934560126
