profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
low_1200_08,2180.0,2180.0,8.0,33.24060631832424,-0.11698347950618881,19.680579648952687,27.21093672687124,386.90745236569984
low_1200_08,2200.0,2200.0,8.0,33.201831895960424,-0.11632326709144536,19.673113931184275,27.184401363651034,386.9189708444287
low_1200_08,2220.0,2220.0,8.0,33.163275950011496,-0.11566783784678591,19.665677760705023,27.157997448605215,386.93043463935976
low_1200_08,2240.0,2240.0,8.0,33.124936911166856,-0.11501711653392022,19.65827129986917,27.13172479794889,386.94184364793585
low_1200_08,2260.0,2260.0,8.0,33.08681323463327,-0.11437102960076118,19.65089471116346,27.105583203177844,386.9531977833266
low_1200_08,2280.0,2280.0,8.0,33.048903399126516,-0.11372950652025793,19.64354815549973,27.07957243272756,386.964496989491
low_1200_08,2300.0,2300.0,8.0,33.011205906045234,-0.11309247924384636,19.636231790850047,27.053692233506354,386.9757412207991
low_1200_08,2320.0,2320.0,8.0,32.973719278838416,-0.1124598816204525,19.62894577106266,27.0279423323135,386.9869304644033
low_1200_08,2340.0,2340.0,8.0,32.93644206221336,-0.11183164987517102,19.62169024486741,27.0023224371501,386.9980647225188
low_1200_08,2360.0,2360.0,8.0,32.89937282139232,-0.11120772246312072,19.614465355048253,26.97683223843626,387.0091440082145
low_1200_08,2380.0,2380.0,8.0,32.862510141593134,-0.11058803939755535,19.607271237724774,26.95147141013922,387.0201683660128
low_1200_08,2400.0,2400.0,8.0,32.82585262723188,-0.10997254308375659,19.600108021844505,26.926239610823814,387.0311378402152
low_1200_08,2420.0,2420.0,8.0,32.789398901433685,-0.1093611773945895,19.592975828674923,26.901136484628694,387.0420524983807
low_1200_08,2440.0,2440.0,8.0,32.75314760547559,-0.10875388787428619,19.585874771552767,26.87616166217782,387.05291241870094
low_1200_08,2460.0,2460.0,8.0,32.71709739824041,-0.10815062170553347,19.578804955538317,26.85131476142959,387.06371769044284
low_1200_08,2480.0,2480.0,8.0,32.681246955468,-0.10755132831724268,19.571766477288065,26.826595388472015,387.07446840996124
low_1200_08,2500.0,2500.0,8.0,32.64559496980502,-0.10695595698894067,19.564759425007594,26.802003138267423,387.0851646933253
low_1200_08,2520.0,2520.0,8.0,32.61014014961086,-0.10636446058248339,19.557783878350847,26.777537595349372,387.09580666900825
low_1200_08,2540.0,2540.0,8.0,32.57488121909262,-0.10577679155471742,19.550839908444743,26.753198334478952,387.1063944515288
low_1200_08,2560.0,2560.0,8.0,32.5398169176741,-0.10519290425554573,19.543927578009857,26.728984921259723,387.1169281921752
low_1200_08,2580.0,2580.0,8.0,32.50494599920319,-0.10461275541274517,19.537046941296296,26.704896912718084,387.1274080307177
low_1200_08,2600.0,2600.0,8.0,32.47026723229811,-0.1040363007152223,19.53019804453993,26.68093385785278,387.1378341208812
low_1200_08,2620.0,2620.0,8.0,32.43577939927121,-0.10346349908070351,19.523380925633035,26.657095298143986,387.1482066239221
low_1200_08,2640.0,2640.0,8.0,32.40148129606746,-0.10289430961125845,19.51659561492602,26.633380768051097,387.1585257028685
low_1200_08,2660.0,2660.0,8.0,32.36737173202425,-0.1023286921296176,19.50984213484122,26.60978979546678,387.16879152650785
low_1200_08,2680.0,2680.0,8.0,32.33344952931026,-0.10176660814198613,19.50312050029504,26.58632190215394,387.17900427115876
low_1200_08,2700.0,2700.0,8.0,32.29971352244212,-0.10120802060441747,19.49643071900556,26.562976604160895,387.18916412266464
low_1200_08,2720.0,2720.0,8.0,32.26616255852372,-0.1006528917552032,19.489772791851294,26.539753412217465,387.19927126664726
low_1200_08,2740.0,2740.0,8.0,32.23279549636652,-0.10010118647159061,19.4831467129801,26.51665183210821,387.20932587787473
low_1200_08,2760.0,2760.0,8.0,32.19961120653733,-0.09955286948758157,19.476552469439298,26.49367136502042,387.219328163455
low_1200_08,2780.0,2780.0,8.0,32.166608570859694,-0.09900790703289886,19.469990042589643,26.470811507885514,387.2292783121108
low_1200_08,2800.0,2800.0,8.0,32.13378648242684,-0.09846626529855484,19.463459407356254,26.44807175370022,387.23917652740624
low_1200_08,2820.0,2820.0,8.0,32.10114384497268,-0.09792791236247922,19.456960533181416,26.425451591832484,387.24902300781025
low_1200_08,2840.0,2840.0,8.0,32.068679573124655,-0.09739281554408308,19.45049338359331,26.402950508307867,387.2588179553363
low_1200_08,2860.0,2860.0,10.86,32.06826348120836,-0.0012482757488783136,19.444057935583714,26.380696491639924,387.26822768768795
low_1200_08,2880.0,2880.0,10.86,32.050971888398635,-0.051874778429180424,19.437654054039854,26.35890265077984,387.27753575641515
low_1200_08,2900.0,2900.0,10.86,32.03373275682958,-0.051717394707168296,19.431281700020804,26.337551043289977,387.2868042225659
low_1200_08,2920.0,2920.0,10.86,32.01643183347841,-0.05190277005351618,19.424941101177012,26.31662059019311,387.29602462373316
low_1200_08,2940.0,2940.0,10.86,31.999076217679033,-0.05206684739812317,19.418632576696893,26.296091563363177,387.30518757294476
low_1200_08,2960.0,2960.0,10.86,31.981673523020845,-0.05220808397456267,19.412356478661877,26.275945322704104,387.3142828302097
low_1200_08,2980.0,2980.0,10.86,31.964230908535058,-0.05232784345736263,19.40611323922525,26.256164257531736,387.32330031302774
low_1200_08,3000.0,3000.0,10.86,31.94675511873595,-0.0524273693973214,19.399903448378666,26.236731732106023,387.3322307312246
low_1200_08,3020.0,3020.0,10.86,31.92925250690155,-0.05250783550320648,19.393727920088338,26.21763203575165,387.3410659455703
low_1200_08,3040.0,3040.0,10.86,31.911729057140917,-0.052570349281893414,19.38758772940173,26.19885033691571,387.3497991341295
low_1200_08,3060.0,3060.0,10.86,31.894190405293443,-0.05261595554242149,19.381484217888556,26.18037264030005,387.35842482991796
low_1800_05,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
low_1800_05,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
low_1800_05,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
low_1800_05,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
low_1800_05,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
low_1800_05,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
low_1800_05,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
low_1800_05,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
low_1800_05,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
low_1800_05,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
low_1800_05,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
low_1800_05,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
low_1800_05,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
low_1800_05,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
low_1800_05,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
low_1800_05,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
low_1800_05,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
low_1800_05,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
low_1800_05,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
low_1800_05,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
low_1800_05,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
low_1800_05,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
low_1800_05,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
low_1800_05,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
low_1800_05,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
low_1800_05,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
low_1800_05,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
low_1800_05,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
low_1800_05,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
low_1800_05,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
low_1800_05,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
low_1800_05,620.0,620.0,10.86,36.571309170334246,-0.11445523373993183,20.715575474829677,29.728538383367663,386.09844726878447
low_1800_05,640.0,640.0,10.86,36.53315897015108,-0.11445060054950318,20.65886176268117,29.68786245841335,386.0812797443927
low_1800_05,660.0,660.0,10.86,36.49499961623769,-0.11447806174015795,20.6081916571801,29.64696037158376,386.0679404176659
low_1800_05,680.0,680.0,10.86,36.45682395668251,-0.11452697866553763,20.562838975920727,29.60596601539544,386.0580412873301
low_1800_05,700.0,700.0,10.86,36.41862792641126,-0.1145880908137542,20.52215666567588,29.564992064908893,386.0512240635682
low_1800_05,720.0,720.0,10.86,36.38040988562784,-0.11465412235025951,20.48556947333708,29.524132660503824,386.0471591417839
low_1800_05,740.0,740.0,10.86,36.342170280803316,-0.11471881447357646,20.45256708212247,29.48346580092658,386.0455443513153
low_1800_05,760.0,760.0,10.86,36.303911163970156,-0.11477735049948024,20.42269772339114,29.443055472052606,386.04610354422203
low_1800_05,780.0,780.0,10.86,36.26563594450528,-0.11482565839463632,20.395562283927802,29.402953535526763,386.0485851495164
low_1800_05,800.0,800.0,10.86,36.22734904232067,-0.11486070655382719,20.370808883405516,29.36320140006103,386.05276061752875
low_1800_05,820.0,820.0,10.86,36.18905570905076,-0.11487999980971608,20.34812792013321,29.323831496842956,386.05842291211724
low_1800_05,840.0,840.0,10.86,36.15076177959412,-0.11488178836992802,20.327247547260583,29.28486857866153,386.0653849913598
low_1800_05,860.0,860.0,10.86,36.11247354602449,-0.11486470070889254,20.307929565209122,29.24633086109702,386.07347831903525
low_1800_05,880.0,880.0,10.86,36.07419758190281,-0.11482789236504232,20.289965692163605,29.20823102220271,386.08255143723994
low_1800_05,900.0,900.0,10.86,36.035940654978106,-0.11477078077410852,20.273174201738186,29.170577076139125,386.09246859415964
low_1800_05,920.0,920.0,10.86,35.997709605866646,-0.11469314733437841,20.257396882995067,29.133373134393707,386.10310842278705
low_1800_05,940.0,940.0,10.86,35.959511289314946,-0.11459494965509975,20.242496306159637,29.096620067215554,386.1143627053631
low_1800_05,960.0,960.0,10.86,35.9213524921484,-0.11447639149963607,20.228353369830245,29.06031607647236,386.12613520338306
low_1800_05,980.0,980.0,10.86,35.88323989608489,-0.11433778819053941,20.214865102690794,29.02445719035967,386.13834056889556
low_1800_05,1000.0,1000.0,10.86,35.845180023957596,-0.11417961638187535,20.201942697114248,28.989037688927226,386.15090331007076
low_1800_05,1020.0,1020.0,10.86,35.80717921880694,-0.11400241545197787,20.18950975662625,28.954050468861396,386.16375685999
low_1800_05,1040.0,1040.0,10.86,35.76924361022725,-0.11380682573906142,20.17750073252904,28.919487354739886,386.1768426797685
low_1800_05,1060.0,1060.0,10.86,35.73137910208072,-0.1135935244395796,20.165859539467533,28.885339363576577,386.1901094651225
low_1800_05,1080.0,1080.0,10.86,35.69359135797123,-0.11336323232848144,20.154538324801308,28.85159692839875,386.20351239524206
low_1800_05,1100.0,1100.0,10.86,35.655885793606444,-0.11311669309435501,20.14349638093495,28.81825008616636,386.21701245077554
low_1800_05,1120.0,1120.0,10.86,35.61826757249071,-0.11285466334720695,20.13269918481876,28.785288634687618,386.23057579405616
low_1800_05,1140.0,1140.0,10.86,35.58074160481374,-0.11257790303091042,20.12211755229322,28.75270226266605,386.2441731982814
low_1800_05,1160.0,1160.0,10.86,35.54331254869038,-0.11228716837007369,20.111726894469143,28.72048065653354,386.25777953583497
low_1800_05,1180.0,1180.0,10.86,35.50598481355763,-0.11198320539824635,20.101506565939587,28.68861358729805,386.2713733091374
low_1800_05,1200.0,1200.0,10.86,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774
low_1800_05,1220.0,1220.0,10.86,35.43164973097146,-0.11133850208585727,20.08151068250646,28.625902969977687,386.29845283246516
low_1800_05,1240.0,1240.0,10.86,35.39465000883047,-0.11099916642297103,20.071708775367767,28.595039943013603,386.31191014602075
low_1800_05,1260.0,1260.0,10.86,35.35776687315314,-0.11064940703198545,20.06202368353013,28.564492569794766,386.3252973716016
low_1800_05,1280.0,1280.0,10.86,35.32100358399424,-0.11028986747669478,20.052447257485596,28.534251827832634,386.3386056161935
low_1800_05,1300.0,1300.0,10.86,35.28436319545307,-0.10992116562351839,20.04297280666208,28.50430901740083,386.35182764453134
low_1800_05,1320.0,1320.0,10.86,35.24784856441147,-0.10954389312479407,20.033594856758555,28.474655771040716,386.36495766202387
low_1800_05,1340.0,1340.0,10.86,35.211462359383574,-0.10915861508368607,20.024308942617665,28.445284057966262,386.37799111827775
low_1800_05,1360.0,1360.0,10.86,35.175207069169915,-0.10876587064097976,20.015111430262664,28.41618618429726,386.39092453698106
low_1800_05,1380.0,1380.0,10.86,35.139085011614895,-0.10836617266505755,20.005999365663513,28.387354789924984,386.4037553624002
low_1800_05,1400.0,1400.0,10.86,35.10309834192185,-0.10796000907913594,19.99697034665394,28.3587828426966,386.41648182514683
low_1800_05,1420.0,1420.0,10.86,35.06724906100993,-0.10754784273575524,19.98802241402285,28.330463630496126,386.42910282389425
low_1800_05,1440.0,1440.0,10.86,35.031539023345715,-0.10713011299264963,19.979153960935434,28.30239075171903,386.44161782149087
low_1800_05,1460.0,1460.0,10.86,34.99596994479481,-0.10670723565272056,19.970363656425206,28.274558104561265,386.4540267545861
low_1800_05,1480.0,1480.0,10.86,34.960543409813795,-0.10627960494304034,19.96165038209574,28.246959875461357,386.4663299545525
low_1800_05,1500.0,1500.0,10.86,34.92526087861734,-0.1058475935893739,19.95301318001384,28.2195905269931,386.4785280770473
low_1800_05,1520.0,1520.0,10.86,34.89012369392998,-0.10541155406207281,19.944451209678505,28.192444785450732,386.49062204397757
low_1800_05,1540.0,1540.0,10.86,34.85513308739115,-0.10497181961648039,19.935963713401975,28.165517628311363,386.50261299122496
low_1800_05,1560.0,1560.0,10.86,34.82029018558029,-0.10452870543258541,19.927549988450266,28.13880427174979,386.51450222368004
low_1800_05,1580.0,1580.0,10.86,34.785596016009436,-0.10408250871256541,19.919209364817675,28.112300158319727,386.5262911775863
low_1800_05,1600.0,1600.0,10.86,34.7510515123779,-0.10363351089461048,19.91094118814658,28.086000944910268,386.5379813884219
low_1800_05,1620.0,1620.0,10.86,34.716657519941066,-0.1031819773104985,19.902744806404883,28.05990249104883,386.5495744618822
low_1800_05,1640.0,1640.0,10.86,34.682414800361016,-0.10272815874014896,19.894619559969613,28.034000847608354,386.56107205239397
low_1800_05,1660.0,1660.0,10.86,34.648324036336476,-0.10227229207362143,19.8865647750074,28.008292245966345,386.5724758411862
low_1800_05,1680.0,1680.0,10.86,34.614385836006534,-0.10181460098982598,19.878579758520118,27.98277308763886,386.5837875229995
low_1800_05,1700.0,1700.0,10.86,34.58060073706304,-0.10135529683049072,19.870663795399025,27.95743993440567,386.5950087888092
low_1800_05,1720.0,1720.0,10.86,34.54696921060321,-0.1008945793794851,19.862816147301203,27.932289498938133,386.6061413180721
low_1800_05,1740.0,1740.0,10.86,34.51349166499642,-0.10043263682035786,19.855036052262278,27.907318635926913,386.6171867678729
low_1800_05,1760.0,1760.0,10.86,34.480168448992174,-0.09996964801274544,19.84732272542402,27.88252433370235,386.62814676672224
low_1800_05,1780.0,1780.0,10.86,34.44699985535493,-0.09950578091172702,19.839675360439742,27.85790370634362,386.63902290813263
low_1800_05,1800.0,1800.0,10.86,34.41398612366089,-0.09904119508212261,19.832093131587214,27.833453986257325,386.6498167468534
low_1800_05,1820.0,1820.0,5.0,34.31560727037663,-0.29513655985277865,19.824575146597397,27.80890750448191,386.6612200009306
low_1800_05,1840.0,1840.0,5.0,34.2523879406931,-0.18965798905060183,19.817120507399864,27.783821203879086,386.6726525077264
low_1800_05,1860.0,1860.0,5.0,34.18958795618039,-0.18839995353812355,19.809727843324026,27.758228572988514,386.683984433175
low_1800_05,1880.0,1880.0,5.0,34.127434241588105,-0.18646114377685308,19.802395335722963,27.732169769226118,386.6952341414351
low_1800_05,1900.0,1900.0,5.0,34.06590967437643,-0.18457370163503128,19.79512113205908,27.705682235022323,386.70642242769134
low_1800_05,1920.0,1920.0,5.0,34.00499614017849,-0.1827406025938103,19.78790342767269,27.678801230730244,386.717571947334
low_1800_05,1940.0,1940.0,5.0,33.94467646234597,-0.18095903349757236,19.780740332405003,27.65155995486583,386.7287050775421
low_1800_05,1960.0,1960.0,5.0,33.884934320046966,-0.17922642689700297,19.77362968223639,27.62398965518412,386.73984257628723
low_1800_05,1980.0,1980.0,5.0,33.825754201309735,-0.1775403562116935,19.76656888264398,27.59611972988182,386.7510028205755
low_1800_05,2000.0,2000.0,5.0,33.76712135688433,-0.17589853327621086,19.75955481817971,27.567977820425313,386.76220145336697
low_1800_05,2020.0,2020.0,5.0,33.70902175817827,-0.17429879611819388,19.752583832169876,27.53958989789362,386.7734512980746
low_1800_05,2040.0,2040.0,5.0,33.651442055752284,-0.17273910727794828,19.74565176517433,27.51098034458215,386.7847624507106
low_1800_05,2060.0,2060.0,5.0,33.59436954152437,-0.1712175426837348,19.738754035431327,27.482172032218045,386.796142472818
low_1800_05,2080.0,2080.0,5.0,33.53779211138726,-0.1697322904113321,19.73188574445902,27.453186397722675,386.8075966424367
low_1800_05,2100.0,2100.0,5.0,33.48169823136959,-0.16828164005301005,19.725041793562752,27.42404351706398,386.8191282252264
low_1800_05,2120.0,2120.0,5.0,33.42607690398364,-0.16686398215784948,19.718217000347693,27.394762177452662,386.83073875002003
low_1800_05,2140.0,2140.0,5.0,33.370917638122705,-0.16547779758280967,19.7114062077149,27.36535994791592,386.8424282708651
low_1800_05,2160.0,2160.0,5.0,33.316210418888545,-0.16412165770248066,19.704604380620992,27.33585324815192,386.85419561001527
low_1800_05,2180.0,2180.0,5.0,33.26194568083753,-0.1627942141530525,19.697806688223693,27.3062574154892,386.866038580544
low_1800_05,2200.0,2200.0,5.0,33.208114281283315,-0.1614941986626377,19.69100857054883,27.276586769755,386.8779541830413
low_1800_05,2220.0,2220.0,5.0,33.15470747651881,-0.1602204142935193,19.684205789966427,27.24685467584925,386.8899387777243
low_1800_05,2240.0,2240.0,5.0,33.101716898241875,-0.15897173483079996,19.67739446855734,27.21707360385085,386.9019882352819
low_1800_05,2260.0,2260.0,5.0,33.04913453264254,-0.1577470967980048,19.670571112812866,27.187255186510242,386.91409806667804
low_1800_05,2280.0,2280.0,5.0,32.996952699629674,-0.15654549903860016,19.663732627255058,27.157410274028734,386.9262635314673
low_1800_05,2300.0,2300.0,5.0,32.94516403435472,-0.15536599582486588,19.656876318640798,27.12754898605266,386.93847973171387
low_1800_05,2320.0,2320.0,5.0,32.893761469285494,-0.15420769520767408,19.649999892488097,27.097680760860385,386.950741689518
low_1800_05,2340.0,2340.0,5.0,32.84273821767573,-0.1530697548292892,19.643101443231444,27.067814401741543,386.9630444094815
low_1800_05,2360.0,2360.0,5.0,32.792087758010325,-0.15195137899621614,19.636179439464172,27.037958120606163,386.97538293319707
low_1800_05,2380.0,2380.0,5.0,32.741803819639586,-0.1508518151122189,19.629232705501465,27.008119578879928,386.98775237956335
low_1800_05,2400.0,2400.0,5.0,32.69188036892399,-0.14977035214678835,19.62226040024325,26.97830592576662,387.0001479793393
low_1800_05,2420.0,2420.0,5.0,32.64231159692946,-0.1487063159835884,19.61526199407166,26.948523833965623,387.0125650997314
low_1800_05,2440.0,2440.0,5.0,32.59309190705494,-0.14765906962355757,19.60823724488273,26.91877953295716,387.02499926654417
low_1800_05,2460.0,2460.0,5.0,32.54421590450721,-0.14662800764318717,19.60118617334348,26.889078839963986,387.03744617592037
low_1800_05,2480.0,2480.0,5.0,32.495678385306064,-0.14561255760344238,19.594109038557974,26.85942718870865,387.0499017056372
low_1800_05,2500.0,2500.0,5.0,32.44747432719191,-0.14461217434245555,19.58700631362086,26.829829656094205,387.0623619208659
low_1800_05,2520.0,2520.0,5.0,32.39959887964068,-0.1436263426537039,19.579878662376757,26.80029098692387,387.07482307660814
low_1800_05,2540.0,2540.0,5.0,32.35204735626763,-0.1426545701191344,19.57272691666759,26.77081561678318,387.0872816192467
low_1800_05,2560.0,2560.0,5.0,32.304815226115466,-0.14169639045650229,19.565552055198623,26.741407693209226,387.0997341841086
low_1800_05,2580.0,2580.0,5.0,32.25789810646876,-0.14075135894012192,19.558355183050764,26.712071095258068,387.1121775919213
low_1800_05,2600.0,2600.0,5.0,32.21129175559474,-0.13981905262204464,19.55113751287297,26.68280945158108,387.12460884615456
low_1800_05,2620.0,2620.0,5.0,32.16499206637707,-0.1388990676530284,19.54390034749656,26.653626157124904,387.1370251254891
low_1800_05,2640.0,2640.0,5.0,32.1189950596239,-0.1379910202595056,19.536645063522883,26.624524388553255,387.1494237785008
low_1800_05,2660.0,2660.0,5.0,32.07329687870185,-0.13709454276613542,19.529373096510938,26.595507118481805,387.1618023170151
low_1800_05,2680.0,2680.0,10.86,32.09319741232548,0.05970160087088061,19.52208596812352,26.56684049542264,387.1734738420657
low_1800_05,2700.0,2700.0,10.86,32.07844973298825,-0.044243038011700264,19.514785052114405,26.538964931706232,387.18501650568226
low_1800_05,2720.0,2720.0,10.86,32.063737833590324,-0.04413569819377017,19.507471993190734,26.511847130113665,387.19655568811396
low_1800_05,2740.0,2740.0,10.86,32.04882639137401,-0.04473432664894972,19.50014897808296,26.485447218400168,387.20807185764505
low_1800_05,2760.0,2760.0,10.86,32.0337287816148,-0.04529282927762779,19.4928183600731,26.45972795360501,387.21954361150046
low_1800_05,2780.0,2780.0,10.86,32.01845950565047,-0.0458078278929861,19.48548253958245,26.434654190915467,387.2309478827323
low_1800_05,2800.0,2800.0,10.86,32.00303220327913,-0.04628190711400748,19.478144061668615,26.410192770534593,387.2422620177222
low_1800_05,2820.0,2820.0,10.86,31.987459731369313,-0.046717415729460754,19.470805775321708,26.386312412687403,387.2534650773068
low_1800_05,2840.0,2840.0,10.86,31.971754208537675,-0.04711656849491419,19.463470968191814,26.362983621661556,387.2645385710692
low_1800_05,2860.0,2860.0,10.86,31.955927057298197,-0.04748145371843293,19.456143441218046,26.340178597553972,387.2754667964641
low_1800_05,2880.0,2880.0,10.86,31.93998904414991,-0.047814039444858736,19.448827518012024,26.317871153965143,387.28623691058607
