profile,elapsed_s,fmu_time_s,rack_01_power_kw,other_racks_power_kw_each,rack_01_coolant_c,rack_01_slope_k_per_min,mean_other_rack_coolant_c,cdu_01_primary_supply_c,cdu_01_primary_return_c,mean_other_cdu_primary_return_c,datacenter_primary_flow_gpm
others_high_short,0.0,0.0,10.86,10.86,30.0,,30.0,30.0,30.0,30.0,-0.0
others_high_short,20.0,20.0,10.86,10.86,32.3164677508106,6.949403252431807,32.316467777960106,27.887438264227512,29.910441477280642,29.91044147571972,3845.486837081154
others_high_short,40.0,40.0,10.86,10.86,37.05262283004964,14.208465237717121,37.05262284082097,27.597289896609595,29.669884875892137,29.669884874605422,3599.694764076837
others_high_short,60.0,60.0,10.86,10.86,38.18226142480694,3.3889157842718873,38.18226142872074,27.231307537112514,29.448870274186334,29.448870272932396,3061.1835107268807
others_high_short,80.0,80.0,10.86,10.86,38.01987484377116,-0.4871597431073269,38.01987484758612,26.864209282606794,29.289219115155106,29.289219112783666,2156.105840751329
others_high_short,100.0,100.0,10.86,10.86,37.87404184940925,-0.43749898308573165,37.87404185359501,26.628759864496203,29.300918977665106,29.300918985101415,386.40359006215704
others_high_short,120.0,120.0,10.86,10.86,37.774286872972596,-0.2992649293099703,37.77428688383699,26.52019148961881,29.437151939889077,29.437151947148884,387.0078311959191
others_high_short,140.0,140.0,10.86,10.86,37.68850897976836,-0.2573336796127137,37.68850899135324,26.34417983432803,29.562462570249295,29.562462577491853,387.5197751026146
others_high_short,160.0,160.0,10.86,10.86,37.61171837759463,-0.23037180652119105,37.6117183894422,26.08361297601442,29.675692651459315,29.675692658933755,387.7885399144037
others_high_short,180.0,180.0,10.86,10.86,37.541940628894224,-0.20933324610120962,37.54194064076262,25.752018249755224,29.77573991775148,29.775739925199897,387.88958141971665
others_high_short,200.0,200.0,10.86,10.86,37.47781783254533,-0.19236838904669185,37.477817844305875,25.37316057621166,29.861984694938883,29.861984702231208,387.8829343702112
others_high_short,220.0,220.0,10.86,10.86,37.418345386955025,-0.17841733677090588,37.418345398738886,24.970407081599603,29.93435729351438,29.934357300817393,387.80963209492063
others_high_short,240.0,240.0,10.86,10.86,37.36273271648531,-0.16683801140914056,37.362732728232594,24.56276072472349,29.993251491686124,29.993251498774075,387.697383619117
others_high_short,260.0,260.0,10.86,10.86,37.31033765071669,-0.15718519730586422,37.31033766234275,24.16408059348447,30.039395467090117,30.039395474082887,387.5646450463113
others_high_short,280.0,280.0,10.86,10.86,37.260625376456915,-0.14913682277932594,37.26062538806833,23.783617280120666,30.073728575804466,30.073728582733818,387.4235150692599
others_high_short,300.0,300.0,10.86,10.86,37.21314813053368,-0.14243173776969797,37.213148142074466,23.426960336310685,30.097301217845256,30.09730122467346,387.28176963594615
others_high_short,320.0,320.0,10.86,10.86,37.167526737118465,-0.13686418024565228,37.167526748572,23.09699383696261,30.11120072427957,30.111200731007404,387.14427642062753
others_high_short,340.0,340.0,10.86,10.86,37.12344150317489,-0.13225570183072932,37.12344151455375,22.79470590304993,30.116500102899863,30.11650010953948,387.0139623526903
others_high_short,360.0,360.0,10.86,10.86,37.08062097936556,-0.12846157142797665,37.08062099066481,22.519818731234125,30.114224970248642,30.114224976806966,386.8924708017226
others_high_short,380.0,380.0,10.86,10.86,37.03883653964863,-0.12535331915080405,37.03883655084367,22.271252167396824,30.105333887234963,30.105333893714086,386.78060290807827
others_high_short,400.0,400.0,10.86,10.86,36.99789458054943,-0.12282587729760054,36.99789459167096,22.047452912810286,30.090708231789108,30.090708238191585,386.67861287135406
others_high_short,420.0,420.0,10.86,10.86,36.95763279224781,-0.12078536490486158,36.9576328032361,21.846620406149896,30.071148506719055,30.071148513050126,386.58640432590084
others_high_short,440.0,440.0,10.86,10.86,36.91791449511322,-0.11915489140375256,36.91791450603956,21.666857967897954,30.047374882221447,30.047374888479776,386.5036608571274
others_high_short,460.0,460.0,10.86,10.86,36.87862593313292,-0.11786568594089886,36.878625943959655,21.506270473975746,30.020030349349213,30.020030355546165,386.42993254757624
others_high_short,480.0,480.0,10.86,10.86,36.83967210620358,-0.11686148078803171,36.83967211695953,21.3630253497455,29.989685408782407,29.989685414921585,386.36469343463875
others_high_short,500.0,500.0,10.86,10.86,36.80097476901949,-0.11609201155226856,36.800974779695935,21.235388409698658,29.95684353711863,29.956843543205196,386.3073796449909
others_high_short,520.0,520.0,10.86,10.86,36.762469354897576,-0.11551624236574298,36.76246936546481,21.12174305567794,29.921946957587863,29.921946963625306,386.2574146912187
others_high_short,540.0,540.0,10.86,10.86,36.72410348603876,-0.11509760657645529,36.72410349654795,21.02059850882756,29.885382395487397,29.88538240148008,386.2142261879739
others_high_short,560.0,560.0,10.86,10.86,36.685834703022124,-0.11480634904989984,36.68583471344502,20.930591019964936,29.84748663507156,29.847486641018644,386.17725683179424
others_high_short,580.0,580.0,10.86,10.86,36.64762935291236,-0.11461605032928901,36.647629363243794,20.850480715265803,29.808551762095817,29.808551768001326,386.1459714618216
others_high_short,600.0,600.0,10.86,10.86,36.60946091491422,-0.11450531399441388,36.609460925150366,20.77914582603057,29.768830038610417,29.768830044474317,386.1198614520407
others_high_short,620.0,620.0,10.86,10.86,36.571309170334246,-0.11445523373993183,36.57130918050725,20.715575474829677,29.728538383367663,29.728538389192064,386.09844726878447
others_high_short,640.0,640.0,10.86,10.86,36.53315897015108,-0.11445060054950318,36.53315898023604,20.65886176268117,29.68786245841335,29.687862464198925,386.0812797443927
others_high_short,660.0,660.0,10.86,10.86,36.49499961623769,-0.11447806174015795,36.49499962625343,20.6081916571801,29.64696037158376,29.64696037733364,386.0679404176659
others_high_short,680.0,680.0,10.86,10.86,36.45682395668251,-0.11452697866553763,36.4568239666398,20.562838975920727,29.60596601539544,29.60596602110836,386.0580412873301
others_high_short,700.0,700.0,10.86,10.86,36.41862792641126,-0.1145880908137542,36.41862793628601,20.52215666567588,29.564992064908893,29.56499207058899,386.0512240635682
others_high_short,720.0,720.0,10.86,10.86,36.38040988562784,-0.11465412235025951,36.38040989541287,20.48556947333708,29.524132660503824,29.524132666152443,386.0471591417839
others_high_short,740.0,740.0,10.86,10.86,36.342170280803316,-0.11471881447357646,36.34217029055192,20.45256708212247,29.48346580092658,29.483465806542956,386.0455443513153
others_high_short,760.0,760.0,10.86,10.86,36.303911163970156,-0.11477735049948024,36.30391117361944,20.42269772339114,29.443055472052606,29.443055477636758,386.04610354422203
others_high_short,780.0,780.0,10.86,10.86,36.26563594450528,-0.11482565839463632,36.26563595407607,20.395562283927802,29.402953535526763,29.402953541076702,386.0485851495164
others_high_short,800.0,800.0,10.86,10.86,36.22734904232067,-0.11486070655382719,36.22734905184655,20.370808883405516,29.36320140006103,29.363201405577716,386.05276061752875
others_high_short,820.0,820.0,10.86,10.86,36.18905570905076,-0.11487999980971608,36.18905571845536,20.34812792013321,29.323831496842956,29.32383150232747,386.05842291211724
others_high_short,840.0,840.0,10.86,10.86,36.15076177959412,-0.11488178836992802,36.15076178898794,20.327247547260583,29.28486857866153,29.284868584113468,386.0653849913598
others_high_short,860.0,860.0,10.86,10.86,36.11247354602449,-0.11486470070889254,36.1124735553089,20.307929565209122,29.24633086109702,29.246330866516526,386.07347831903525
others_high_short,880.0,880.0,10.86,10.86,36.07419758190281,-0.11482789236504232,36.074197591110895,20.289965692163605,29.20823102220271,29.208231027590944,386.08255143723994
others_high_short,900.0,900.0,10.86,10.86,36.035940654978106,-0.11477078077410852,36.035940664147994,20.273174201738186,29.170577076139125,29.170577081495818,386.09246859415964
others_high_short,920.0,920.0,10.86,10.86,35.997709605866646,-0.11469314733437841,35.99770961497329,20.257396882995067,29.133373134393707,29.133373139718778,386.10310842278705
others_high_short,940.0,940.0,10.86,10.86,35.959511289314946,-0.11459494965509975,35.9595112983472,20.242496306159637,29.096620067215554,29.09662007250902,386.1143627053631
others_high_short,960.0,960.0,10.86,10.86,35.9213524921484,-0.11447639149963607,35.92135250109437,20.228353369830245,29.06031607647236,29.060316081734285,386.12613520338306
others_high_short,980.0,980.0,10.86,10.86,35.88323989608489,-0.11433778819053941,35.883239904988,20.214865102690794,29.02445719035967,29.02445719559035,386.13834056889556
others_high_short,1000.0,1000.0,10.86,10.86,35.845180023957596,-0.11417961638187535,35.845180032798815,20.201942697114248,28.989037688927226,28.98903769412692,386.15090331007076
others_high_short,1020.0,1020.0,10.86,10.86,35.80717921880694,-0.11400241545197787,35.807179227585124,20.18950975662625,28.954050468861396,28.954050474030197,386.16375685999
others_high_short,1040.0,1040.0,10.86,10.86,35.76924361022725,-0.11380682573906142,35.76924361894009,20.17750073252904,28.919487354739886,28.919487359877927,386.1768426797685
others_high_short,1060.0,1060.0,10.86,10.86,35.73137910208072,-0.1135935244395796,35.73137911073188,20.165859539467533,28.885339363576577,28.885339368683844,386.1901094651225
others_high_short,1080.0,1080.0,10.86,10.86,35.69359135797123,-0.11336323232848144,35.69359136655989,20.154538324801308,28.85159692839875,28.851596933475125,386.20351239524206
others_high_short,1100.0,1100.0,10.86,10.86,35.655885793606444,-0.11311669309435501,35.65588580213212,20.14349638093495,28.81825008616636,28.818250091212033,386.21701245077554
others_high_short,1120.0,1120.0,10.86,10.86,35.61826757249071,-0.11285466334720695,35.61826758095318,20.13269918481876,28.785288634687618,28.785288639702515,386.23057579405616
others_high_short,1140.0,1140.0,10.86,10.86,35.58074160481374,-0.11257790303091042,35.580741613215494,20.12211755229322,28.75270226266605,28.752702267650207,386.2441731982814
others_high_short,1160.0,1160.0,10.86,10.86,35.54331254869038,-0.11228716837007369,35.5433125570316,20.111726894469143,28.72048065653354,28.720480661487002,386.25777953583497
others_high_short,1180.0,1180.0,10.86,10.86,35.50598481355763,-0.11198320539824635,35.50598482184077,20.101506565939587,28.68861358729805,28.68861359222077,386.2713733091374
others_high_short,1200.0,1200.0,10.86,10.86,35.46876256500008,-0.11166674567266455,35.468762573220346,20.09143929431309,28.65709098024365,28.657090985135635,386.2849362286774
others_high_short,1220.0,1220.0,10.86,10.86,35.43164973097146,-0.11133850208585727,35.43164973913957,20.08151068250646,28.625902969977687,28.62590297483915,386.29845283246516
others_high_short,1240.0,1240.0,10.86,10.86,35.39465000883047,-0.11099916642297103,35.39465001693328,20.071708775367767,28.595039943013603,28.59503994784443,386.31191014602075
others_high_short,1260.0,1260.0,10.86,10.86,35.35776687315314,-0.11064940703198545,35.35776688120749,20.06202368353013,28.564492569794766,28.564492574595175,386.3252973716016
others_high_short,1280.0,1280.0,10.86,10.86,35.32100358399424,-0.11028986747669478,35.32100359198118,20.052447257485596,28.534251827832634,28.534251832602592,386.3386056161935
others_high_short,1300.0,1300.0,10.86,10.86,35.28436319545307,-0.10992116562351839,35.284363203386796,20.04297280666208,28.50430901740083,28.504309022140333,386.35182764453134
others_high_short,1320.0,1320.0,10.86,10.86,35.24784856441147,-0.10954389312479407,35.247848572286536,20.033594856758555,28.474655771040716,28.474655775750083,386.36495766202387
others_high_short,1340.0,1340.0,10.86,10.86,35.211462359383574,-0.10915861508368607,35.21146236720486,20.024308942617665,28.445284057966262,28.44528406264529,386.37799111827775
others_high_short,1360.0,1360.0,10.86,10.86,35.175207069169915,-0.10876587064097976,35.17520707693937,20.015111430262664,28.41618618429726,28.41618618894603,386.39092453698106
others_high_short,1380.0,1380.0,10.86,10.86,35.139085011614895,-0.10836617266505755,35.13908501932956,20.005999365663513,28.387354789924984,28.387354794543615,386.4037553624002
others_high_short,1400.0,1400.0,10.86,10.86,35.10309834192185,-0.10796000907913594,35.10309834957938,19.99697034665394,28.3587828426966,28.358782847285248,386.41648182514683
others_high_short,1420.0,1420.0,10.86,10.86,35.06724906100993,-0.10754784273575524,35.06724906861347,19.98802241402285,28.330463630496126,28.330463635054816,386.42910282389425
others_high_short,1440.0,1440.0,10.86,10.86,35.031539023345715,-0.10713011299264963,35.03153903090267,19.979153960935434,28.30239075171903,28.30239075624814,386.44161782149087
others_high_short,1460.0,1460.0,10.86,10.86,34.99596994479481,-0.10670723565272056,34.995969952298005,19.970363656425206,28.274558104561265,28.27455810906069,386.4540267545861
others_high_short,1480.0,1480.0,10.86,10.86,34.960543409813795,-0.10627960494304034,34.96054341724663,19.96165038209574,28.246959875461357,28.246959879931094,386.4663299545525
others_high_short,1500.0,1500.0,10.86,10.86,34.92526087861734,-0.1058475935893739,34.92526088601001,19.95301318001384,28.2195905269931,28.2195905314335,386.4785280770473
others_high_short,1520.0,1520.0,10.86,10.86,34.89012369392998,-0.10541155406207281,34.89012370126782,19.944451209678505,28.192444785450732,28.192444789861813,386.49062204397757
others_high_short,1540.0,1540.0,10.86,10.86,34.85513308739115,-0.10497181961648039,34.8551330946679,19.935963713401975,28.165517628311363,28.165517632693252,386.50261299122496
others_high_short,1560.0,1560.0,10.86,10.86,34.82029018558029,-0.10452870543258541,34.82029019281893,19.927549988450266,28.13880427174979,28.13880427610252,386.51450222368004
others_high_short,1580.0,1580.0,10.86,10.86,34.785596016009436,-0.10408250871256541,34.78559602319253,19.919209364817675,28.112300158319727,28.112300162643553,386.5262911775863
others_high_short,1600.0,1600.0,10.86,10.86,34.7510515123779,-0.10363351089461048,34.75105151950252,19.91094118814658,28.086000944910268,28.08600094920531,386.5379813884219
others_high_short,1620.0,1620.0,10.86,10.86,34.716657519941066,-0.1031819773104985,34.71665752703119,19.902744806404883,28.05990249104883,28.05990249531512,386.5495744618822
others_high_short,1640.0,1640.0,10.86,10.86,34.682414800361016,-0.10272815874014896,34.68241480739009,19.894619559969613,28.034000847608354,28.03400085184604,386.56107205239397
others_high_short,1660.0,1660.0,10.86,10.86,34.648324036336476,-0.10227229207362143,34.64832404332808,19.8865647750074,28.008292245966345,28.008292250175643,386.5724758411862
others_high_short,1680.0,1680.0,10.86,10.86,34.614385836006534,-0.10181460098982598,34.61438584294085,19.878579758520118,27.98277308763886,27.982773091819908,386.5837875229995
others_high_short,1700.0,1700.0,10.86,10.86,34.58060073706304,-0.10135529683049072,34.58060074394353,19.870663795399025,27.95743993440567,27.957439938558753,386.5950087888092
others_high_short,1720.0,1720.0,10.86,10.86,34.54696921060321,-0.1008945793794851,34.546969217458766,19.862816147301203,27.932289498938133,27.9322895030633,386.6061413180721
others_high_short,1740.0,1740.0,10.86,10.86,34.51349166499642,-0.10043263682035786,34.51349167178795,19.855036052262278,27.907318635926913,27.907318640024048,386.6171867678729
others_high_short,1760.0,1760.0,10.86,10.86,34.480168448992174,-0.09996964801274544,34.480168455742614,19.84732272542402,27.88252433370235,27.88252433777171,386.62814676672224
others_high_short,1780.0,1780.0,10.86,10.86,34.44699985535493,-0.09950578091172702,34.44699986205595,19.839675360439742,27.85790370634362,27.857903710385514,386.63902290813263
others_high_short,1800.0,1800.0,10.86,10.86,34.41398612366089,-0.09904119508212261,34.41398613029491,19.832093131587214,27.833453986257325,27.833453990271792,386.6498167468534
others_high_short,1820.0,1820.0,10.86,10.86,34.38112744330999,-0.09857604105269502,34.38112744991033,19.824575195637465,27.809172517210072,27.809172521197176,386.66052979576887
others_high_short,1840.0,1840.0,10.86,10.86,34.34842395627203,-0.09811046111389032,34.34842396281355,19.817120694650043,27.785056747794783,27.785056751754947,386.6711635232409
others_high_short,1860.0,1860.0,10.86,10.86,34.31587575958997,-0.09764459004617265,34.31587576609518,19.80972875861056,27.76110422531883,27.76110422925194,386.68171935266577
others_high_short,1880.0,1880.0,10.86,10.86,34.28348290784044,-0.09717855524860397,34.28348291430578,19.802398507905195,27.737312590079,27.737312593985596,386.6921986604804
others_high_short,1900.0,1900.0,10.86,10.86,34.25124541546069,-0.09671247713924913,34.251245421876064,19.79512905605526,27.713679570018314,27.71367957389788,386.7026027766055
others_high_short,1920.0,1920.0,10.86,10.86,34.21916325878675,-0.09624647002181064,34.2191632651455,19.787919512305734,27.69020297572621,27.69020297957892,386.7129329846671
others_high_short,1940.0,1940.0,10.86,10.86,34.18723637822097,-0.09578064169733125,34.18723638455696,19.780768984247857,27.666880695779867,27.666880699605716,386.72319052243955
others_high_short,1960.0,1960.0,10.86,10.86,34.15546468009961,-0.09531509436408214,34.15546468638379,19.773676580119343,27.643710692393142,27.643710696192468,386.7333765831745
others_high_short,1980.0,1980.0,10.86,10.86,34.1238480384975,-0.09484992480633991,34.12384804474218,19.766641410972,27.620690997358395,27.62069100113009,386.74349231582244
others_high_short,2000.0,2000.0,10.86,10.86,34.09238629695113,-0.09438522463909749,34.09238630315178,19.759662592345023,27.597819708251677,27.597819711995854,386.7535388272479
others_high_short,2020.0,2020.0,10.86,10.86,34.0610792701662,-0.09392108035478941,34.06107927630574,19.752739246915723,27.575094984902307,27.575094988619387,386.76351718245047
others_high_short,2040.0,2040.0,10.86,10.86,34.0299267453218,-0.09345757453320402,34.029926751442424,19.745870505553,27.55251504609538,27.55251504978604,386.7734284047871
others_high_short,2060.0,2060.0,10.86,10.86,33.9989284839088,-0.09299478423901064,33.99892849000586,19.739055509169702,27.53007816649324,27.530078170158102,386.7832734892618
others_high_short,2080.0,2080.0,10.86,10.86,33.968084222746086,-0.09253278348813865,33.96808422877561,19.732293409908323,27.507782673759323,27.507782677399064,386.79305337971044
others_high_short,2100.0,2100.0,10.86,10.86,33.93739367545032,-0.09207164188728711,33.93739368146772,19.725583372443737,27.48562694587531,27.485626949490083,386.8027689949393
others_high_short,2120.0,2120.0,10.86,10.86,33.90685653371975,-0.09161142519172927,33.90685653966756,19.718924574695848,27.463609408628656,27.46360941221896,386.8124212176488
others_high_short,2140.0,2140.0,10.86,10.86,33.8764724683586,-0.09115219608344205,33.87647247427049,19.71231620908344,27.441728533263472,27.441728536829626,386.82201090218683
others_high_short,2160.0,2160.0,10.86,10.86,33.84624113055878,-0.09069401339945671,33.84624113643393,19.705757483097386,27.419982834285065,27.419982837826907,386.8315388548344
others_high_short,2180.0,2180.0,10.86,10.86,33.816162152887216,-0.09023693301469393,33.816162158706106,19.699247619798427,27.39837086740232,27.398370870919354,386.84100588430914
others_high_short,2200.0,2200.0,10.86,10.86,33.78623515019859,-0.08978100806587008,33.786235156011784,19.69278585854653,27.376891227597696,27.376891231090394,386.8504127505974
others_high_short,2220.0,2220.0,10.86,10.86,33.756459720869486,-0.08932628798731912,33.756459726640514,19.6863714553034,27.355542547322102,27.355542550788655,386.85976018533285
others_high_short,2240.0,2240.0,10.86,10.86,33.72683544738885,-0.0888728204419067,33.726835453103874,19.680003682297865,27.33432349478369,27.334323498224336,386.86904890420055
others_high_short,2260.0,2260.0,10.86,10.86,33.697361897374776,-0.08842065004222377,33.697361903055324,19.67368182909405,27.31323277236106,27.313232775775912,386.8782796013998
others_high_short,2280.0,2280.0,10.86,10.86,33.66803862449137,-0.08796981865020825,33.668038630100526,19.667405202282623,27.292269115096246,27.292269118486455,386.8874529403403
others_high_short,2300.0,2300.0,10.86,10.86,33.63886516890534,-0.08752036675809904,33.63886517456952,19.66117312542866,27.27143128928401,27.27143129264877,386.896569567376
others_high_short,2320.0,2320.0,10.86,10.86,33.60984105876696,-0.08707233041513973,33.60984106427142,19.65498493885309,27.25071809112916,27.25071809446999,386.90563010671013
others_high_short,2340.0,2340.0,10.86,10.86,33.580965809714144,-0.0866257471584504,33.580965815239665,19.648839999682195,27.230128345490357,27.23012834880801,386.9146351727998
others_high_short,2360.0,2360.0,10.86,10.86,33.552238926895484,-0.08618064845597928,33.55223893235155,19.642737682536165,27.209660904696534,27.209660907992028,386.92358534288917
others_high_short,2380.0,2380.0,10.86,10.86,33.52365990460413,-0.08573706687406002,33.52365991003685,19.636677377227898,27.18931464742286,27.189314650694495,386.9324812030823
others_high_short,2400.0,2400.0,10.86,10.86,33.495228227469795,-0.08529503140300676,33.49522823284785,19.630658491649456,27.169088477624996,27.16908848087113,386.94132330027725
others_high_short,2420.0,2420.0,10.86,10.86,33.4669433706884,-0.08485457034419142,33.466943376094044,19.62468044813795,27.14898132354398,27.148981326760815,386.95011217295445
others_high_short,2440.0,2440.0,10.86,10.86,33.43880480108061,-0.08441570882337146,33.43880480637964,19.618742684616052,27.12899213672688,27.128992139913322,386.9588483531708
others_high_short,2460.0,2460.0,10.86,10.86,33.41081197686458,-0.08397847264808433,33.41081198214003,19.6128446549003,27.10911989113424,27.10911989429364,386.96753234330146
others_high_short,2480.0,2480.0,10.86,10.86,33.38296434887491,-0.08354288396901666,33.3829643541461,19.60698582790053,27.08936358228101,27.08936358541612,386.9761646503731
others_high_short,2500.0,2500.0,10.86,10.86,33.35526136081455,-0.08310896418106495,33.35526136603148,19.601165687060643,27.06972222642173,27.06972222953062,386.9847457530598
others_high_short,2520.0,2520.0,10.86,10.86,33.327702449568164,-0.08267673373916296,33.32770245471217,19.595383729306718,27.050194859768226,27.0501948628486,386.99327612316887
others_high_short,2540.0,2540.0,10.86,10.86,33.30028704579479,-0.08224621132012544,33.30028705090255,19.589639465834864,27.03078053773686,27.03078054078761,387.0017562358302
others_high_short,2560.0,2560.0,10.86,10.86,33.273014574355216,-0.0818174143187207,33.27301457944365,19.58393242177857,27.011478334261483,27.01147833728369,387.0101865234231
others_high_short,2580.0,2580.0,10.86,10.86,33.245884454786164,-0.08139035870715361,33.245884459788925,19.57826213501835,26.99228734111648,26.992287344111283,387.0185674375979
others_high_short,2600.0,2600.0,10.86,10.86,33.21889610137009,-0.08096506024821792,33.21889610636723,19.57262815593134,26.973206667277566,26.973206670244984,387.0268994116198
others_high_short,2620.0,2620.0,10.86,10.86,33.19204892388757,-0.0805415324475689,33.19204892896194,19.56703004763193,26.954235438303726,26.954235441243164,387.0351828550531
others_high_short,2640.0,2640.0,10.86,10.86,33.16534232813336,-0.08011978726261759,33.16534233303056,19.561467384125137,26.935372795750595,26.93537279866212,387.04341818742967
others_high_short,2660.0,2660.0,10.86,10.86,33.13877571520487,-0.07969983878547282,33.138775720120194,19.555939751534027,26.91661789661032,26.916617899497226,387.051605803916
others_high_short,2680.0,2680.0,10.86,10.86,33.112348483165476,-0.07928169611818703,33.112348488074616,19.550446747395995,26.89796991278081,26.89796991564723,387.05974610986755
others_high_short,2700.0,2700.0,10.86,10.86,33.08606002668171,-0.07886536945130729,33.08606003147303,19.544987979986217,26.879428030562508,26.879428033407454,387.06783947852153
others_high_short,2720.0,2720.0,10.86,10.86,33.05990973706304,-0.07845086885600949,33.05990974187627,19.539563067106144,26.86099145015754,26.860991452978773,387.07588630172177
others_high_short,2740.0,2740.0,10.86,10.86,33.0338970031907,-0.07803820161700514,33.033897008015714,19.534171637273744,26.842659385200704,26.842659388001387,387.0838869420732
others_high_short,2760.0,2760.0,10.86,10.86,33.00802121149661,-0.07762737508227247,33.008021216207325,19.52881332892042,26.824431062322105,26.824431065102353,387.09184176771845
others_high_short,2780.0,2780.0,10.86,10.86,32.9822817458155,-0.07721839704333888,32.98228175055501,19.523487788804516,26.806305720703733,26.80630572346658,387.0997511339528
others_high_short,2800.0,2800.0,10.86,10.86,32.95667798843431,-0.07681127214357275,32.95667799312894,19.51819467419824,26.788282611677005,26.78828261442669,387.1076153965145
others_high_short,2820.0,2820.0,10.86,10.86,32.931209319681955,-0.07640600625705929,32.931209324330034,19.512933649772833,26.77036099832958,26.770361001063268,387.115434892757
others_high_short,2840.0,2840.0,10.86,10.86,32.90587511837464,-0.07600260392194969,32.90587512297404,19.507704388837283,26.752540155113934,26.7525401578285,387.123209962027
others_high_short,2860.0,2860.0,10.86,10.86,32.88067476197938,-0.07560106918577958,32.8806747666151,19.502506572650645,26.734819367487034,26.7348193701849,387.1309409445574
others_high_short,2880.0,2880.0,10.86,10.86,32.85560762719666,-0.07520140434814948,32.8556076317285,19.497339891533215,26.717197931574105,26.717197934255466,387.1386281548865
others_high_short,2900.0,2900.0,10.86,10.86,32.83067308939519,-0.07480361340441277,32.83067309380322,19.492204041888044,26.699675153831038,26.699675156495655,387.1462719290385
others_high_short,2920.0,2920.0,10.86,10.86,32.805870523291276,-0.07440769831174521,32.80587052773371,19.487098727712294,26.682250350715833,26.682250353362793,387.1538725687044
others_high_short,2940.0,2940.0,10.86,10.86,32.78119930322663,-0.07401366019394118,32.78119930772952,19.48202365976755,26.664922848375056,26.664922851002625,387.1614304019342
others_high_short,2960.0,2960.0,10.86,10.86,32.75665880333452,-0.07362149967633513,32.756658807745026,19.476978556274105,26.647691982360755,26.64769198496717,387.1689457206724
others_high_short,2980.0,2980.0,10.86,10.86,32.73224839711668,-0.07323121865351823,32.73224840149364,19.471963140954642,26.630557097339135,26.630557099922466,387.17641883059713
others_high_short,3000.0,3000.0,10.86,10.86,32.70796745825754,-0.07284281657740621,32.70796746255981,19.466977144458554,26.61351754681351,26.61351754937073,387.18385002963373
others_high_short,3020.0,3020.0,10.86,20.0,32.68381536086275,-0.07245629218436989,32.78564094835696,19.462020359044345,26.596572932657182,26.596983710163048,387.1901958308275
others_high_short,3040.0,3040.0,10.86,20.0,32.65979148335094,-0.07207163253542603,32.80898495299479,19.457092277335732,26.579722765566657,26.581637736566474,387.1963418696865
others_high_short,3060.0,3060.0,10.86,20.0,32.6358952060732,-0.07168883183322805,32.83206880139546,19.45219276217506,26.562966375157544,26.56742334171068,387.20248165211456
others_high_short,3080.0,3080.0,10.86,20.0,32.6121259091521,-0.07130789076330757,32.85453026988105,19.44732251927428,26.546303137822065,26.55427433909552,387.20858848622146
others_high_short,3100.0,3100.0,10.86,20.0,32.58848297317519,-0.07092880793072709,32.876394511834455,19.44248253937849,26.529732474323566,26.5421288608866,387.2146327024148
others_high_short,3120.0,3120.0,10.86,20.0,32.56496577984359,-0.07055157999479889,32.89768827219339,19.43767391793324,26.51325385173709,26.530928520078163,387.22058193692726
others_high_short,3140.0,3140.0,10.86,20.0,32.5415737128082,-0.07017620110616463,32.91843683099814,19.432898005767925,26.496866784314307,26.520618222472137,387.2264042946976
others_high_short,3160.0,3160.0,10.86,20.0,32.51830615835553,-0.06980266335801844,32.93866413035919,19.428156654812426,26.480570838471635,26.511145991948684,387.23207033782853
others_high_short,3180.0,3180.0,10.86,20.0,32.49516250631382,-0.06943095612513162,32.95839284860483,19.42345242682535,26.4643656424974,26.50246281039402,387.23755421061406
others_high_short,3200.0,3200.0,10.86,20.0,32.47214215099183,-0.06906106596596828,32.97764447048012,19.418788710756985,26.448250899428785,26.49452247022053,387.2428341620722
others_high_short,3220.0,3220.0,10.86,20.0,32.44924449244604,-0.06869297563736154,32.996439353740044,19.414169740636794,26.432226400900163,26.487281436752138,387.247892662678
others_high_short,3240.0,3240.0,10.86,20.0,32.42646893778192,-0.06832666399236587,33.01479679235175,19.409600529245722,26.416292039931307,26.480698717945295,387.25271626459374
others_high_short,3260.0,3260.0,10.86,20.0,32.40381490287001,-0.06796210473572728,33.03273507648893,19.40508674150317,26.400447821137163,26.474735739456403,387.2572953035219
others_high_short,3280.0,3280.0,10.86,20.0,32.3812818139279,-0.06759926682633477,33.05027154944085,19.400634531961543,26.384693867433498,26.469356223687903,387.2616235214811
others_high_short,3300.0,3300.0,10.86,20.0,32.35886910946209,-0.0672381133974227,33.06742266157526,19.3962503672293,26.369030422845583,26.46452607200283,387.2656976550266
others_high_short,3320.0,3320.0,10.86,20.0,32.33657624193296,-0.0668786025873942,33.08420402143615,19.391940849292553,26.353457851442727,26.46021324973854,387.2695170192625
others_high_short,3340.0,3340.0,10.86,20.0,32.314402679649504,-0.06652068685036738,33.10063044406913,19.387712550854303,26.337976632715765,26.456387673960503,387.2730831131184
others_high_short,3360.0,3360.0,10.86,20.0,32.29234790825933,-0.06616431417052127,33.11671599669787,19.383571869373213,26.32258735388666,26.453021104098944,387.27639925032094
others_high_short,3380.0,3380.0,10.86,20.0,32.27041143236727,-0.0658094276761858,33.1324740417897,19.379524903635854,26.30729069973637,26.45008703572536,387.27947022647027
others_high_short,3400.0,3400.0,10.86,20.0,32.24859277671709,-0.06545596695053746,33.147917277660056,19.375577353735025,26.29208744055535,26.447560597757032,387.28230202288717
others_high_short,3420.0,3420.0,10.86,20.0,32.226891487285855,-0.06510386829370418,33.163057776693456,19.3717344440833,26.27697841879734,26.445418453379048,387.28490154567913
others_high_short,3440.0,3440.0,10.86,20.0,32.20530713209814,-0.06475306556313853,33.177907021242405,19.36800086778777,26.26196453497471,26.443638704941435,387.28727639958265
others_high_short,3460.0,3460.0,10.86,20.0,32.18383930178453,-0.06440349094083331,33.19247593741022,19.36438075017469,26.24704673325482,26.442200803033355,387.28943469503224
others_high_short,3480.0,3480.0,10.86,20.0,32.162487609860364,-0.06405507577250091,33.20677492670027,19.360877629030142,26.23222598715722,26.44108545988116,387.2913848826949
others_high_short,3500.0,3500.0,10.86,20.0,32.14125169288599,-0.06370775092312897,33.22081389574546,19.357494448995965,26.217503285669977,26.44027456715925,387.2931356154728
others_high_short,3520.0,3520.0,10.86,20.0,32.12013121018492,-0.0633614481031941,33.23460228413575,19.35423356762834,26.20287962004045,26.439751118245557,387.29469563221215
others_high_short,3540.0,3540.0,10.86,20.0,32.099125843568174,-0.0630160998502447,33.24814909053611,19.351096770928507,26.188355971429644,26.43949913490313,387.29607366267754
others_high_short,3560.0,3560.0,10.86,20.0,32.07823529669929,-0.06267164060665209,33.2614628971049,19.348085296118143,26.173933299563828,26.43950359832702,387.29727834980315
others_high_short,3580.0,3580.0,10.86,20.0,32.05745929438217,-0.062328006951361196,33.274551892401234,19.345199860181367,26.15961253247417,26.43975038445767,387.2983181887789
others_high_short,3600.0,3600.0,10.86,20.0,32.03679758157983,-0.061985138407010254,33.287423892813415,19.342440692214893,26.145394557371276,26.44022620343419,387.29920147521796
others_high_short,3620.0,3620.0,10.86,10.86,32.01624992207519,-0.06164297851393031,33.19813808130564,19.339807518312227,26.131279978658085,26.440507023162883,387.30098095545975
others_high_short,3640.0,3640.0,10.86,10.86,31.995816093765313,-0.06130148492962916,33.1631554491667,19.33730003521805,26.11726944914153,26.4398972478798,387.30277742497384
others_high_short,3660.0,3660.0,10.86,10.86,31.9754958898572,-0.06096061172434019,33.12837175767435,19.334917276546832,26.103363741834755,26.438441449001296,387.304406135752
others_high_short,3680.0,3680.0,10.86,10.86,31.955289119716497,-0.06062031042210946,33.09415293008975,19.332657032750717,26.089563527972757,26.436194858285806,387.30590163007105
others_high_short,3700.0,3700.0,10.86,10.86,31.935195607087053,-0.06028053788833177,33.06047909456972,19.330516432816353,26.07586937400265,26.433208981452935,387.30730089851113
others_high_short,3720.0,3720.0,10.86,10.86,31.91521518803745,-0.05994125714880738,33.02732855115606,19.328492182080026,26.062281735202646,26.429532392474236,387.30864323376215
others_high_short,3740.0,3740.0,10.86,10.86,31.895347708939426,-0.05960243729407466,32.99468083144174,19.326580464503934,26.04880095171825,26.42521088370168,387.309967092108
others_high_short,3760.0,3760.0,10.86,10.86,31.875593024306625,-0.059264053898402835,32.96251658278934,19.324776744079486,26.03542724165527,26.42028760595428,387.31130812291144
others_high_short,3780.0,3780.0,10.86,10.86,31.855950994646832,-0.058926088979376345,32.93081750522432,19.323075597443164,26.022160690469946,26.414803196896585,387.3126980639644
others_high_short,3800.0,3800.0,10.86,10.86,31.83642148407239,-0.05858853172333056,32.899566290801985,19.32147063298669,26.009001238045244,26.40879589948578,387.314164235569
others_high_short,3820.0,3820.0,10.86,10.86,31.817004357846145,-0.05825137867873309,32.86874656682018,19.31995450478115,25.995948665519222,26.402301672954945,387.3157294419675
others_low_short,0.0,0.0,10.86,10.86,30.0,,30.0,30.0,30.0,30.0,-0.0
others_low_short,20.0,20.0,10.86,10.86,32.3164677508106,6.949403252431807,32.316467777960106,27.887438264227512,29.910441477280642,29.91044147571972,3845.486837081154
others_low_short,40.0,40.0,10.86,10.86,37.05262283004964,14.208465237717121,37.05262284082097,27.597289896609595,29.669884875892137,29.669884874605422,3599.694764076837
others_low_short,60.0,60.0,10.86,10.86,38.18226142480694,3.3889157842718873,38.18226142872074,27.231307537112514,29.448870274186334,29.448870272932396,3061.1835107268807
others_low_short,80.0,80.0,10.86,10.86,38.01987484377116,-0.4871597431073269,38.01987484758612,26.864209282606794,29.289219115155106,29.289219112783666,2156.105840751329
others_low_short,100.0,100.0,10.86,10.86,37.87404184940925,-0.43749898308573165,37.87404185359501,26.628759864496203,29.300918977665106,29.300918985101415,386.40359006215704
others_low_short,120.0,120.0,10.86,10.86,37.774286872972596,-0.2992649293099703,37.77428688383699,26.52019148961881,29.437151939889077,29.437151947148884,387.0078311959191
others_low_short,140.0,140.0,10.86,10.86,37.68850897976836,-0.2573336796127137,37.68850899135324,26.34417983432803,29.562462570249295,29.562462577491853,387.5197751026146
others_low_short,160.0,160.0,10.86,10.86,37.61171837759463,-0.23037180652119105,37.6117183894422,26.08361297601442,29.675692651459315,29.675692658933755,387.7885399144037
others_low_short,180.0,180.0,10.86,10.86,37.541940628894224,-0.20933324610120962,37.54194064076262,25.752018249755224,29.77573991775148,29.775739925199897,387.88958141971665
others_low_short,200.0,200.0,10.86,10.86,37.47781783254533,-0.19236838904669185,37.477817844305875,25.37316057621166,29.861984694938883,29.861984702231208,387.8829343702112
others_low_short,220.0,220.0,10.86,10.86,37.418345386955025,-0.17841733677090588,37.418345398738886,24.970407081599603,29.93435729351438,29.934357300817393,387.80963209492063
others_low_short,240.0,240.0,10.86,10.86,37.36273271648531,-0.16683801140914056,37.362732728232594,24.56276072472349,29.993251491686124,29.993251498774075,387.697383619117
others_low_short,260.0,260.0,10.86,10.86,37.31033765071669,-0.15718519730586422,37.31033766234275,24.16408059348447,30.039395467090117,30.039395474082887,387.5646450463113
others_low_short,280.0,280.0,10.86,10.86,37.260625376456915,-0.14913682277932594,37.26062538806833,23.783617280120666,30.073728575804466,30.073728582733818,387.4235150692599
others_low_short,300.0,300.0,10.86,10.86,37.21314813053368,-0.14243173776969797,37.213148142074466,23.426960336310685,30.097301217845256,30.09730122467346,387.28176963594615
others_low_short,320.0,320.0,10.86,10.86,37.167526737118465,-0.13686418024565228,37.167526748572,23.09699383696261,30.11120072427957,30.111200731007404,387.14427642062753
others_low_short,340.0,340.0,10.86,10.86,37.12344150317489,-0.13225570183072932,37.12344151455375,22.79470590304993,30.116500102899863,30.11650010953948,387.0139623526903
others_low_short,360.0,360.0,10.86,10.86,37.08062097936556,-0.12846157142797665,37.08062099066481,22.519818731234125,30.114224970248642,30.114224976806966,386.8924708017226
others_low_short,380.0,380.0,10.86,10.86,37.03883653964863,-0.12535331915080405,37.03883655084367,22.271252167396824,30.105333887234963,30.105333893714086,386.78060290807827
others_low_short,400.0,400.0,10.86,10.86,36.99789458054943,-0.12282587729760054,36.99789459167096,22.047452912810286,30.090708231789108,30.090708238191585,386.67861287135406
others_low_short,420.0,420.0,10.86,10.86,36.95763279224781,-0.12078536490486158,36.9576328032361,21.846620406149896,30.071148506719055,30.071148513050126,386.58640432590084
others_low_short,440.0,440.0,10.86,10.86,36.91791449511322,-0.11915489140375256,36.91791450603956,21.666857967897954,30.047374882221447,30.047374888479776,386.5036608571274
others_low_short,460.0,460.0,10.86,10.86,36.87862593313292,-0.11786568594089886,36.878625943959655,21.506270473975746,30.020030349349213,30.020030355546165,386.42993254757624
others_low_short,480.0,480.0,10.86,10.86,36.83967210620358,-0.11686148078803171,36.83967211695953,21.3630253497455,29.989685408782407,29.989685414921585,386.36469343463875
others_low_short,500.0,500.0,10.86,10.86,36.80097476901949,-0.11609201155226856,36.800974779695935,21.235388409698658,29.95684353711863,29.956843543205196,386.3073796449909
others_low_short,520.0,520.0,10.86,10.86,36.762469354897576,-0.11551624236574298,36.76246936546481,21.12174305567794,29.921946957587863,29.921946963625306,386.2574146912187
others_low_short,540.0,540.0,10.86,10.86,36.72410348603876,-0.11509760657645529,36.72410349654795,21.02059850882756,29.885382395487397,29.88538240148008,386.2142261879739
others_low_short,560.0,560.0,10.86,10.86,36.685834703022124,-0.11480634904989984,36.68583471344502,20.930591019964936,29.84748663507156,29.847486641018644,386.17725683179424
others_low_short,580.0,580.0,10.86,10.86,36.64762935291236,-0.11461605032928901,36.647629363243794,20.850480715265803,29.808551762095817,29.808551768001326,386.1459714618216
others_low_short,600.0,600.0,10.86,10.86,36.60946091491422,-0.11450531399441388,36.609460925150366,20.77914582603057,29.768830038610417,29.768830044474317,386.1198614520407
others_low_short,620.0,620.0,10.86,10.86,36.571309170334246,-0.11445523373993183,36.57130918050725,20.715575474829677,29.728538383367663,29.728538389192064,386.09844726878447
others_low_short,640.0,640.0,10.86,10.86,36.53315897015108,-0.11445060054950318,36.53315898023604,20.65886176268117,29.68786245841335,29.687862464198925,386.0812797443927
others_low_short,660.0,660.0,10.86,10.86,36.49499961623769,-0.11447806174015795,36.49499962625343,20.6081916571801,29.64696037158376,29.64696037733364,386.0679404176659
others_low_short,680.0,680.0,10.86,10.86,36.45682395668251,-0.11452697866553763,36.4568239666398,20.562838975920727,29.60596601539544,29.60596602110836,386.0580412873301
others_low_short,700.0,700.0,10.86,10.86,36.41862792641126,-0.1145880908137542,36.41862793628601,20.52215666567588,29.564992064908893,29.56499207058899,386.0512240635682
others_low_short,720.0,720.0,10.86,10.86,36.38040988562784,-0.11465412235025951,36.38040989541287,20.48556947333708,29.524132660503824,29.524132666152443,386.0471591417839
others_low_short,740.0,740.0,10.86,10.86,36.342170280803316,-0.11471881447357646,36.34217029055192,20.45256708212247,29.48346580092658,29.483465806542956,386.0455443513153
others_low_short,760.0,760.0,10.86,10.86,36.303911163970156,-0.11477735049948024,36.30391117361944,20.42269772339114,29.443055472052606,29.443055477636758,386.04610354422203
others_low_short,780.0,780.0,10.86,10.86,36.26563594450528,-0.11482565839463632,36.26563595407607,20.395562283927802,29.402953535526763,29.402953541076702,386.0485851495164
others_low_short,800.0,800.0,10.86,10.86,36.22734904232067,-0.11486070655382719,36.22734905184655,20.370808883405516,29.36320140006103,29.363201405577716,386.05276061752875
others_low_short,820.0,820.0,10.86,10.86,36.18905570905076,-0.11487999980971608,36.18905571845536,20.34812792013321,29.323831496842956,29.32383150232747,386.05842291211724
others_low_short,840.0,840.0,10.86,10.86,36.15076177959412,-0.11488178836992802,36.15076178898794,20.327247547260583,29.28486857866153,29.284868584113468,386.0653849913598
others_low_short,860.0,860.0,10.86,10.86,36.11247354602449,-0.11486470070889254,36.1124735553089,20.307929565209122,29.24633086109702,29.246330866516526,386.07347831903525
others_low_short,880.0,880.0,10.86,10.86,36.07419758190281,-0.11482789236504232,36.074197591110895,20.289965692163605,29.20823102220271,29.208231027590944,386.08255143723994
others_low_short,900.0,900.0,10.86,10.86,36.035940654978106,-0.11477078077410852,36.035940664147994,20.273174201738186,29.170577076139125,29.170577081495818,386.09246859415964
others_low_short,920.0,920.0,10.86,10.86,35.997709605866646,-0.11469314733437841,35.99770961497329,20.257396882995067,29.133373134393707,29.133373139718778,386.10310842278705
others_low_short,940.0,940.0,10.86,10.86,35.959511289314946,-0.11459494965509975,35.9595112983472,20.242496306159637,29.096620067215554,29.09662007250902,386.1143627053631
others_low_short,960.0,960.0,10.86,10.86,35.9213524921484,-0.11447639149963607,35.92135250109437,20.228353369830245,29.06031607647236,29.060316081734285,386.12613520338306
others_low_short,980.0,980.0,10.86,10.86,35.88323989608489,-0.11433778819053941,35.883239904988,20.214865102690794,29.02445719035967,29.02445719559035,386.13834056889556
others_low_short,1000.0,1000.0,10.86,10.86,35.845180023957596,-0.11417961638187535,35.845180032798815,20.201942697114248,28.989037688927226,28.98903769412692,386.15090331007076
others_low_short,1020.0,1020.0,10.86,10.86,35.80717921880694,-0.11400241545197787,35.807179227585124,20.18950975662625,28.954050468861396,28.954050474030197,386.16375685999
others_low_short,1040.0,1040.0,10.86,10.86,35.76924361022725,-0.11380682573906142,35.76924361894009,20.17750073252904,28.919487354739886,28.919487359877927,386.1768426797685
others_low_short,1060.0,1060.0,10.86,10.86,35.73137910208072,-0.1135935244395796,35.73137911073188,20.165859539467533,28.885339363576577,28.885339368683844,386.1901094651225
others_low_short,1080.0,1080.0,10.86,10.86,35.69359135797123,-0.11336323232848144,35.69359136655989,20.154538324801308,28.85159692839875,28.851596933475125,386.20351239524206
others_low_short,1100.0,1100.0,10.86,10.86,35.655885793606444,-0.11311669309435501,35.65588580213212,20.14349638093495,28.81825008616636,28.818250091212033,386.21701245077554
others_low_short,1120.0,1120.0,10.86,10.86,35.61826757249071,-0.11285466334720695,35.61826758095318,20.13269918481876,28.785288634687618,28.785288639702515,386.23057579405616
others_low_short,1140.0,1140.0,10.86,10.86,35.58074160481374,-0.11257790303091042,35.580741613215494,20.12211755229322,28.75270226266605,28.752702267650207,386.2441731982814
others_low_short,1160.0,1160.0,10.86,10.86,35.54331254869038,-0.11228716837007369,35.5433125570316,20.111726894469143,28.72048065653354,28.720480661487002,386.25777953583497
others_low_short,1180.0,1180.0,10.86,10.86,35.50598481355763,-0.11198320539824635,35.50598482184077,20.101506565939587,28.68861358729805,28.68861359222077,386.2713733091374
others_low_short,1200.0,1200.0,10.86,10.86,35.46876256500008,-0.11166674567266455,35.468762573220346,20.09143929431309,28.65709098024365,28.657090985135635,386.2849362286774
others_low_short,1220.0,1220.0,10.86,10.86,35.43164973097146,-0.11133850208585727,35.43164973913957,20.08151068250646,28.625902969977687,28.62590297483915,386.29845283246516
others_low_short,1240.0,1240.0,10.86,10.86,35.39465000883047,-0.11099916642297103,35.39465001693328,20.071708775367767,28.595039943013603,28.59503994784443,386.31191014602075
others_low_short,1260.0,1260.0,10.86,10.86,35.35776687315314,-0.11064940703198545,35.35776688120749,20.06202368353013,28.564492569794766,28.564492574595175,386.3252973716016
others_low_short,1280.0,1280.0,10.86,10.86,35.32100358399424,-0.11028986747669478,35.32100359198118,20.052447257485596,28.534251827832634,28.534251832602592,386.3386056161935
others_low_short,1300.0,1300.0,10.86,10.86,35.28436319545307,-0.10992116562351839,35.284363203386796,20.04297280666208,28.50430901740083,28.504309022140333,386.35182764453134
others_low_short,1320.0,1320.0,10.86,10.86,35.24784856441147,-0.10954389312479407,35.247848572286536,20.033594856758555,28.474655771040716,28.474655775750083,386.36495766202387
others_low_short,1340.0,1340.0,10.86,10.86,35.211462359383574,-0.10915861508368607,35.21146236720486,20.024308942617665,28.445284057966262,28.44528406264529,386.37799111827775
others_low_short,1360.0,1360.0,10.86,10.86,35.175207069169915,-0.10876587064097976,35.17520707693937,20.015111430262664,28.41618618429726,28.41618618894603,386.39092453698106
others_low_short,1380.0,1380.0,10.86,10.86,35.139085011614895,-0.10836617266505755,35.13908501932956,20.005999365663513,28.387354789924984,28.387354794543615,386.4037553624002
others_low_short,1400.0,1400.0,10.86,10.86,35.10309834192185,-0.10796000907913594,35.10309834957938,19.99697034665394,28.3587828426966,28.358782847285248,386.41648182514683
others_low_short,1420.0,1420.0,10.86,10.86,35.06724906100993,-0.10754784273575524,35.06724906861347,19.98802241402285,28.330463630496126,28.330463635054816,386.42910282389425
others_low_short,1440.0,1440.0,10.86,10.86,35.031539023345715,-0.10713011299264963,35.03153903090267,19.979153960935434,28.30239075171903,28.30239075624814,386.44161782149087
others_low_short,1460.0,1460.0,10.86,10.86,34.99596994479481,-0.10670723565272056,34.995969952298005,19.970363656425206,28.274558104561265,28.27455810906069,386.4540267545861
others_low_short,1480.0,1480.0,10.86,10.86,34.960543409813795,-0.10627960494304034,34.96054341724663,19.96165038209574,28.246959875461357,28.246959879931094,386.4663299545525
others_low_short,1500.0,1500.0,10.86,10.86,34.92526087861734,-0.1058475935893739,34.92526088601001,19.95301318001384,28.2195905269931,28.2195905314335,386.4785280770473
others_low_short,1520.0,1520.0,10.86,10.86,34.89012369392998,-0.10541155406207281,34.89012370126782,19.944451209678505,28.192444785450732,28.192444789861813,386.49062204397757
others_low_short,1540.0,1540.0,10.86,10.86,34.85513308739115,-0.10497181961648039,34.8551330946679,19.935963713401975,28.165517628311363,28.165517632693252,386.50261299122496
others_low_short,1560.0,1560.0,10.86,10.86,34.82029018558029,-0.10452870543258541,34.82029019281893,19.927549988450266,28.13880427174979,28.13880427610252,386.51450222368004
others_low_short,1580.0,1580.0,10.86,10.86,34.785596016009436,-0.10408250871256541,34.78559602319253,19.919209364817675,28.112300158319727,28.112300162643553,386.5262911775863
others_low_short,1600.0,1600.0,10.86,10.86,34.7510515123779,-0.10363351089461048,34.75105151950252,19.91094118814658,28.086000944910268,28.08600094920531,386.5379813884219
others_low_short,1620.0,1620.0,10.86,10.86,34.716657519941066,-0.1031819773104985,34.71665752703119,19.902744806404883,28.05990249104883,28.05990249531512,386.5495744618822
others_low_short,1640.0,1640.0,10.86,10.86,34.682414800361016,-0.10272815874014896,34.68241480739009,19.894619559969613,28.034000847608354,28.03400085184604,386.56107205239397
