profile,elapsed_s,fmu_time_s,rack_01_power_kw,other_racks_power_kw_each,rack_01_coolant_c,rack_01_slope_k_per_min,mean_other_rack_coolant_c,cdu_01_primary_supply_c,cdu_01_primary_return_c,mean_other_cdu_primary_return_c,datacenter_primary_flow_gpm
others_low_short,1660.0,1660.0,10.86,10.86,34.648324036336476,-0.10227229207362143,34.64832404332808,19.8865647750074,28.008292245966345,28.008292250175643,386.5724758411862
others_low_short,1680.0,1680.0,10.86,10.86,34.614385836006534,-0.10181460098982598,34.61438584294085,19.878579758520118,27.98277308763886,27.982773091819908,386.5837875229995
others_low_short,1700.0,1700.0,10.86,10.86,34.58060073706304,-0.10135529683049072,34.58060074394353,19.870663795399025,27.95743993440567,27.957439938558753,386.5950087888092
others_low_short,1720.0,1720.0,10.86,10.86,34.54696921060321,-0.1008945793794851,34.546969217458766,19.862816147301203,27.932289498938133,27.9322895030633,386.6061413180721
others_low_short,1740.0,1740.0,10.86,10.86,34.51349166499642,-0.10043263682035786,34.51349167178795,19.855036052262278,27.907318635926913,27.907318640024048,386.6171867678729
others_low_short,1760.0,1760.0,10.86,10.86,34.480168448992174,-0.09996964801274544,34.480168455742614,19.84732272542402,27.88252433370235,27.88252433777171,386.62814676672224
others_low_short,1780.0,1780.0,10.86,10.86,34.44699985535493,-0.09950578091172702,34.44699986205595,19.839675360439742,27.85790370634362,27.857903710385514,386.63902290813263
others_low_short,1800.0,1800.0,10.86,10.86,34.41398612366089,-0.09904119508212261,34.41398613029491,19.832093131587214,27.833453986257325,27.833453990271792,386.6498167468534
others_low_short,1820.0,1820.0,10.86,10.86,34.38112744330999,-0.09857604105269502,34.38112744991033,19.824575195637465,27.809172517210072,27.809172521197176,386.66052979576887
others_low_short,1840.0,1840.0,10.86,10.86,34.34842395627203,-0.09811046111389032,34.34842396281355,19.817120694650043,27.785056747794783,27.785056751754947,386.6711635232409
others_low_short,1860.0,1860.0,10.86,10.86,34.31587575958997,-0.09764459004617265,34.31587576609518,19.80972875861056,27.76110422531883,27.76110422925194,386.68171935266577
others_low_short,1880.0,1880.0,10.86,10.86,34.28348290784044,-0.09717855524860397,34.28348291430578,19.802398507905195,27.737312590079,27.737312593985596,386.6921986604804
others_low_short,1900.0,1900.0,10.86,10.86,34.25124541546069,-0.09671247713924913,34.251245421876064,19.79512905605526,27.713679570018314,27.71367957389788,386.7026027766055
others_low_short,1920.0,1920.0,10.86,10.86,34.21916325878675,-0.09624647002181064,34.2191632651455,19.787919512305734,27.69020297572621,27.69020297957892,386.7129329846671
others_low_short,1940.0,1940.0,10.86,10.86,34.18723637822097,-0.09578064169733125,34.18723638455696,19.780768984247857,27.666880695779867,27.666880699605716,386.72319052243955
others_low_short,1960.0,1960.0,10.86,10.86,34.15546468009961,-0.09531509436408214,34.15546468638379,19.773676580119343,27.643710692393142,27.643710696192468,386.7333765831745
others_low_short,1980.0,1980.0,10.86,10.86,34.1238480384975,-0.09484992480633991,34.12384804474218,19.766641410972,27.620690997358395,27.62069100113009,386.74349231582244
others_low_short,2000.0,2000.0,10.86,10.86,34.09238629695113,-0.09438522463909749,34.09238630315178,19.759662592345023,27.597819708251677,27.597819711995854,386.7535388272479
others_low_short,2020.0,2020.0,10.86,10.86,34.0610792701662,-0.09392108035478941,34.06107927630574,19.752739246915723,27.575094984902307,27.575094988619387,386.76351718245047
others_low_short,2040.0,2040.0,10.86,10.86,34.0299267453218,-0.09345757453320402,34.029926751442424,19.745870505553,27.55251504609538,27.55251504978604,386.7734284047871
others_low_short,2060.0,2060.0,10.86,10.86,33.9989284839088,-0.09299478423901064,33.99892849000586,19.739055509169702,27.53007816649324,27.530078170158102,386.7832734892618
others_low_short,2080.0,2080.0,10.86,10.86,33.968084222746086,-0.09253278348813865,33.96808422877561,19.732293409908323,27.507782673759323,27.507782677399064,386.79305337971044
others_low_short,2100.0,2100.0,10.86,10.86,33.93739367545032,-0.09207164188728711,33.93739368146772,19.725583372443737,27.48562694587531,27.485626949490083,386.8027689949393
others_low_short,2120.0,2120.0,10.86,10.86,33.90685653371975,-0.09161142519172927,33.90685653966756,19.718924574695848,27.463609408628656,27.46360941221896,386.8124212176488
others_low_short,2140.0,2140.0,10.86,10.86,33.8764724683586,-0.09115219608344205,33.87647247427049,19.71231620908344,27.441728533263472,27.441728536829626,386.82201090218683
others_low_short,2160.0,2160.0,10.86,10.86,33.84624113055878,-0.09069401339945671,33.84624113643393,19.705757483097386,27.419982834285065,27.419982837826907,386.8315388548344
others_low_short,2180.0,2180.0,10.86,10.86,33.816162152887216,-0.09023693301469393,33.816162158706106,19.699247619798427,27.39837086740232,27.398370870919354,386.84100588430914
others_low_short,2200.0,2200.0,10.86,10.86,33.78623515019859,-0.08978100806587008,33.786235156011784,19.69278585854653,27.376891227597696,27.376891231090394,386.8504127505974
others_low_short,2220.0,2220.0,10.86,10.86,33.756459720869486,-0.08932628798731912,33.756459726640514,19.6863714553034,27.355542547322102,27.355542550788655,386.85976018533285
others_low_short,2240.0,2240.0,10.86,10.86,33.72683544738885,-0.0888728204419067,33.726835453103874,19.680003682297865,27.33432349478369,27.334323498224336,386.86904890420055
others_low_short,2260.0,2260.0,10.86,10.86,33.697361897374776,-0.08842065004222377,33.697361903055324,19.67368182909405,27.31323277236106,27.313232775775912,386.8782796013998
others_low_short,2280.0,2280.0,10.86,10.86,33.66803862449137,-0.08796981865020825,33.668038630100526,19.667405202282623,27.292269115096246,27.292269118486455,386.8874529403403
others_low_short,2300.0,2300.0,10.86,10.86,33.63886516890534,-0.08752036675809904,33.63886517456952,19.66117312542866,27.27143128928401,27.27143129264877,386.896569567376
others_low_short,2320.0,2320.0,10.86,10.86,33.60984105876696,-0.08707233041513973,33.60984106427142,19.65498493885309,27.25071809112916,27.25071809446999,386.90563010671013
others_low_short,2340.0,2340.0,10.86,10.86,33.580965809714144,-0.0866257471584504,33.580965815239665,19.648839999682195,27.230128345490357,27.23012834880801,386.9146351727998
others_low_short,2360.0,2360.0,10.86,10.86,33.552238926895484,-0.08618064845597928,33.55223893235155,19.642737682536165,27.209660904696534,27.209660907992028,386.92358534288917
others_low_short,2380.0,2380.0,10.86,10.86,33.52365990460413,-0.08573706687406002,33.52365991003685,19.636677377227898,27.18931464742286,27.189314650694495,386.9324812030823
others_low_short,2400.0,2400.0,10.86,10.86,33.495228227469795,-0.08529503140300676,33.49522823284785,19.630658491649456,27.169088477624996,27.16908848087113,386.94132330027725
others_low_short,2420.0,2420.0,10.86,10.86,33.4669433706884,-0.08485457034419142,33.466943376094044,19.62468044813795,27.14898132354398,27.148981326760815,386.95011217295445
others_low_short,2440.0,2440.0,10.86,10.86,33.43880480108061,-0.08441570882337146,33.43880480637964,19.618742684616052,27.12899213672688,27.128992139913322,386.9588483531708
others_low_short,2460.0,2460.0,10.86,10.86,33.41081197686458,-0.08397847264808433,33.41081198214003,19.6128446549003,27.10911989113424,27.10911989429364,386.96753234330146
others_low_short,2480.0,2480.0,10.86,10.86,33.38296434887491,-0.08354288396901666,33.3829643541461,19.60698582790053,27.08936358228101,27.08936358541612,386.9761646503731
others_low_short,2500.0,2500.0,10.86,10.86,33.35526136081455,-0.08310896418106495,33.35526136603148,19.601165687060643,27.06972222642173,27.06972222953062,386.9847457530598
others_low_short,2520.0,2520.0,10.86,10.86,33.327702449568164,-0.08267673373916296,33.32770245471217,19.595383729306718,27.050194859768226,27.0501948628486,386.99327612316887
others_low_short,2540.0,2540.0,10.86,10.86,33.30028704579479,-0.08224621132012544,33.30028705090255,19.589639465834864,27.03078053773686,27.03078054078761,387.0017562358302
others_low_short,2560.0,2560.0,10.86,10.86,33.273014574355216,-0.0818174143187207,33.27301457944365,19.58393242177857,27.011478334261483,27.01147833728369,387.0101865234231
others_low_short,2580.0,2580.0,10.86,10.86,33.245884454786164,-0.08139035870715361,33.245884459788925,19.57826213501835,26.99228734111648,26.992287344111283,387.0185674375979
others_low_short,2600.0,2600.0,10.86,10.86,33.21889610137009,-0.08096506024821792,33.21889610636723,19.57262815593134,26.973206667277566,26.973206670244984,387.0268994116198
others_low_short,2620.0,2620.0,10.86,10.86,33.19204892388757,-0.0805415324475689,33.19204892896194,19.56703004763193,26.954235438303726,26.954235441243164,387.0351828550531
others_low_short,2640.0,2640.0,10.86,10.86,33.16534232813336,-0.08011978726261759,33.16534233303056,19.561467384125137,26.935372795750595,26.93537279866212,387.04341818742967
others_low_short,2660.0,2660.0,10.86,10.86,33.13877571520487,-0.07969983878547282,33.138775720120194,19.555939751534027,26.91661789661032,26.916617899497226,387.051605803916
others_low_short,2680.0,2680.0,10.86,10.86,33.112348483165476,-0.07928169611818703,33.112348488074616,19.550446747395995,26.89796991278081,26.89796991564723,387.05974610986755
others_low_short,2700.0,2700.0,10.86,10.86,33.08606002668171,-0.07886536945130729,33.08606003147303,19.544987979986217,26.879428030562508,26.879428033407454,387.06783947852153
others_low_short,2720.0,2720.0,10.86,10.86,33.05990973706304,-0.07845086885600949,33.05990974187627,19.539563067106144,26.86099145015754,26.860991452978773,387.07588630172177
others_low_short,2740.0,2740.0,10.86,10.86,33.0338970031907,-0.07803820161700514,33.033897008015714,19.534171637273744,26.842659385200704,26.842659388001387,387.0838869420732
others_low_short,2760.0,2760.0,10.86,10.86,33.00802121149661,-0.07762737508227247,33.008021216207325,19.52881332892042,26.824431062322105,26.824431065102353,387.09184176771845
others_low_short,2780.0,2780.0,10.86,10.86,32.9822817458155,-0.07721839704333888,32.98228175055501,19.523487788804516,26.806305720703733,26.80630572346658,387.0997511339528
others_low_short,2800.0,2800.0,10.86,10.86,32.95667798843431,-0.07681127214357275,32.95667799312894,19.51819467419824,26.788282611677005,26.78828261442669,387.1076153965145
others_low_short,2820.0,2820.0,10.86,10.86,32.931209319681955,-0.07640600625705929,32.931209324330034,19.512933649772833,26.77036099832958,26.770361001063268,387.115434892757
others_low_short,2840.0,2840.0,10.86,10.86,32.90587511837464,-0.07600260392194969,32.90587512297404,19.507704388837283,26.752540155113934,26.7525401578285,387.123209962027
others_low_short,2860.0,2860.0,10.86,10.86,32.88067476197938,-0.07560106918577958,32.8806747666151,19.502506572650645,26.734819367487034,26.7348193701849,387.1309409445574
others_low_short,2880.0,2880.0,10.86,10.86,32.85560762719666,-0.07520140434814948,32.8556076317285,19.497339891533215,26.717197931574105,26.717197934255466,387.1386281548865
others_low_short,2900.0,2900.0,10.86,10.86,32.83067308939519,-0.07480361340441277,32.83067309380322,19.492204041888044,26.699675153831038,26.699675156495655,387.1462719290385
others_low_short,2920.0,2920.0,10.86,10.86,32.805870523291276,-0.07440769831174521,32.80587052773371,19.487098727712294,26.682250350715833,26.682250353362793,387.1538725687044
others_low_short,2940.0,2940.0,10.86,10.86,32.78119930322663,-0.07401366019394118,32.78119930772952,19.48202365976755,26.664922848375056,26.664922851002625,387.1614304019342
others_low_short,2960.0,2960.0,10.86,10.86,32.75665880333452,-0.07362149967633513,32.756658807745026,19.476978556274105,26.647691982360755,26.64769198496717,387.1689457206724
others_low_short,2980.0,2980.0,10.86,10.86,32.73224839711668,-0.07323121865351823,32.73224840149364,19.471963140954642,26.630557097339135,26.630557099922466,387.17641883059713
others_low_short,3000.0,3000.0,10.86,10.86,32.70796745825754,-0.07284281657740621,32.70796746255981,19.466977144458554,26.61351754681351,26.61351754937073,387.18385002963373
others_low_short,3020.0,3020.0,10.86,5.0,32.68381536011691,-0.07245629442189738,32.61845644389548,19.46202026727684,26.596572539019803,26.59630899575325,387.1919094153131
others_low_short,3040.0,3040.0,10.86,5.0,32.65979147394535,-0.07207165851468744,32.56403050002695,19.457092411714655,26.57972135425814,26.578492446912147,387.20002935425066
others_low_short,3060.0,3060.0,10.86,5.0,32.63589517016857,-0.07168891133034094,32.50998795849305,19.452193251823417,26.56296340245001,26.5601030436222,387.20808575181695
others_low_short,3080.0,3080.0,10.86,5.0,32.6121258201523,-0.07130805004879903,32.456558679922416,19.447321929555187,26.546298076396056,26.54118240058971,387.2160961926919
others_low_short,3100.0,3100.0,10.86,5.0,32.588482796029155,-0.07092907236943802,32.40372517301038,19.442477412585674,26.529724752946095,26.521769361375704,387.2240801631824
others_low_short,3120.0,3120.0,10.86,5.0,32.56496547033527,-0.07055197708166361,32.351468938894996,19.437658610062556,26.513242791410676,26.501900536010602,387.2320588671514
others_low_short,3140.0,3140.0,10.86,5.0,32.541573215801236,-0.0701767636020918,32.29977244162499,19.432864275921474,26.4968515326795,26.481610421938633,387.2400531956954
others_low_short,3160.0,3160.0,10.86,5.0,32.51830540493671,-0.06980343259357369,32.24861902449506,19.428092851273504,26.480550295714238,26.460931516461685,387.24808245105027
others_low_short,3180.0,3180.0,10.86,5.0,32.49516140973503,-0.0694319856050356,32.19799286196395,19.423342330557205,26.464338371031374,26.439894419804173,387.2561636304624
others_low_short,3200.0,3200.0,10.86,5.0,32.47214060112418,-0.06906242583255562,32.14787891270436,19.418610186305727,26.448215012168873,26.418527930116028,387.26431108839273
others_low_short,3220.0,3220.0,10.86,5.0,32.44924234840869,-0.06869475814647785,32.0982628765099,19.413893357668258,26.432179426545076,26.396859132149235,387.2725364656349
others_low_short,3240.0,3240.0,10.86,5.0,32.426466018440806,-0.06832898990364811,32.04913115205348,19.409188292857493,26.41623076701046,26.37491348122691,387.28084878101834
others_low_short,3260.0,3260.0,10.86,5.0,32.40381097481156,-0.06796513088772826,32.000470798146424,19.40449103016556,26.400368125063892,26.35271488376884,387.28925462146066
others_low_short,3280.0,3280.0,10.86,5.0,32.38127657680894,-0.06760319400785875,31.952269495737234,19.399797301898673,26.384590526322427,26.330285775248253,387.29775838606673
others_low_short,3300.0,3300.0,10.86,5.0,32.35886217844546,-0.06724319509044108,31.90451551311806,19.395102647846272,26.368896928497918,26.307647196093132,387.3063625521574
others_low_short,3320.0,3320.0,10.86,5.0,32.33656712735177,-0.06688515328107769,31.857197671862682,19.39040252816301,26.353286221856706,26.2848188657644,387.3150679395254
others_low_short,3340.0,3340.0,10.86,5.0,32.31439076383435,-0.06652909055225109,31.810305315710423,19.385692428462733,26.337757231967146,26.26181925504735,387.32387396605367
others_low_short,3360.0,3360.0,10.86,5.0,32.29233241986151,-0.06617503191853302,31.76382828007922,19.38096795286026,26.32230872441079,26.238665656467028,387.33277888361846
others_low_short,3380.0,3380.0,10.86,5.0,32.27039141827112,-0.06582300477117542,31.717756864467585,19.37622490264556,26.30693941108808,26.215374252654804,387.34177999184277
others_low_short,3400.0,3400.0,10.86,5.0,32.24856707199518,-0.06547303882780398,31.67208180534778,19.37145933988063,26.291647957728742,26.191960182492526,387.35087382792665
others_low_short,3420.0,3420.0,10.86,5.0,32.22685868352448,-0.06512516541209834,31.626794251658154,19.36666763628824,26.276432992232742,26.16843760484021,387.3600563334411
others_low_short,3440.0,3440.0,10.86,5.0,32.2052655444171,-0.06477941732214276,31.581885740873076,19.361846508467238,26.26129311350212,26.144819759690886,387.3693230000788
others_low_short,3460.0,3460.0,10.86,5.0,32.18378693508538,-0.06443582799516889,31.537348177381112,19.356993040900647,26.2462269004655,26.121119026620555,387.37866899170405
others_low_short,3480.0,3480.0,10.86,5.0,32.16242212456132,-0.06409443157218675,31.49317381137704,19.352104698273024,26.231232921042704,26.097346980444303,387.38808925200414
others_low_short,3500.0,3500.0,10.86,5.0,32.14117037066853,-0.06375526167835233,31.449355219848055,19.347179328723712,26.21630974084394,26.07351444402146,387.39757859287073
others_low_short,3520.0,3520.0,10.86,5.0,32.12003092003448,-0.06341835190215761,31.405885288037002,19.342215159730756,26.201455931442467,26.049631538194802,387.4071317668316
others_low_short,3540.0,3540.0,10.86,5.0,32.09900300852257,-0.06308373453572358,31.362757192767074,19.337210787942524,26.186670078100974,26.025707728873442,387.4167435299588
others_low_short,3560.0,3560.0,10.86,5.0,32.078085861578984,-0.06275144083076611,31.319964386059816,19.332165164287744,26.17195078686069,26.00175187130528,387.4264086905997
others_low_short,3580.0,3580.0,10.86,5.0,32.057278694795286,-0.06242150035109262,31.277500580716918,19.327077575617864,26.15729669094287,25.977772251598306,387.4361221496913
others_low_short,3600.0,3600.0,10.86,5.0,32.03658071452969,-0.06209394079678532,31.23535973579123,19.321947623884057,26.142706456428982,25.953776625579845,387.4458789313274
others_low_short,3620.0,3620.0,10.86,10.86,32.01599111891346,-0.06176878684868825,31.25876158123109,19.31677523529555,26.12817893677243,25.930034970900707,387.45500758679174
others_low_short,3640.0,3640.0,10.86,10.86,31.995509100784773,-0.06144605438606732,31.24755752385992,19.311560326238066,26.113712961021747,25.90699083570831,387.4640704437409
others_low_short,3660.0,3660.0,10.86,10.86,31.975133847051893,-0.061125761198638884,31.236411650789357,19.30630318795204,26.09930728608515,25.8846149451013,387.4731854726124
others_low_short,3680.0,3680.0,10.86,10.86,31.954864538087236,-0.06080792689397186,31.22508490540143,19.30100491083897,26.08496073835522,25.862871264367232,387.48233077933116
others_low_short,3700.0,3700.0,10.86,10.86,31.934700348952788,-0.06049256740334386,31.213588872073434,19.295667025223622,26.070672215845207,25.841726151521062,387.4914829866197
others_low_short,3720.0,3720.0,10.86,10.86,31.91464045063401,-0.06017969495633224,31.201936375188726,19.290291347972698,26.056440692536853,25.82114784239081,387.500617248174
others_low_short,3740.0,3740.0,10.86,10.86,31.89468401143654,-0.05986931759241543,31.190139463411818,19.28488004268246,26.042265221125433,25.8011063545546,387.509709251076
others_low_short,3760.0,3760.0,10.86,10.86,31.874830198297104,-0.05956143941830305,31.178209483951445,19.279435744702994,26.028144937587513,25.78157339773873,387.5187364712884
others_low_short,3780.0,3780.0,10.86,10.86,31.855078178261294,-0.05925606010742968,31.166157122532454,19.273961666635216,26.014079068073784,25.762522291743966,387.527678881587
others_low_short,3800.0,3800.0,10.86,10.86,31.835427119943688,-0.05895317495281916,31.153992441377067,19.268461649126152,26.000066937247368,25.743927890754787,387.53651927540244
others_low_short,3820.0,3820.0,10.86,10.86,31.815876195209796,-0.058652774201675584,31.14172491520109,19.262940151261773,25.98610797675974,25.72576651244836,387.5452433314996
others_high_long,0.0,0.0,10.86,10.86,30.0,,30.0,30.0,30.0,30.0,-0.0
others_high_long,20.0,20.0,10.86,10.86,32.3164677508106,6.949403252431807,32.316467777960106,27.887438264227512,29.910441477280642,29.91044147571972,3845.486837081154
others_high_long,40.0,40.0,10.86,10.86,37.05262283004964,14.208465237717121,37.05262284082097,27.597289896609595,29.669884875892137,29.669884874605422,3599.694764076837
others_high_long,60.0,60.0,10.86,10.86,38.18226142480694,3.3889157842718873,38.18226142872074,27.231307537112514,29.448870274186334,29.448870272932396,3061.1835107268807
others_high_long,80.0,80.0,10.86,10.86,38.01987484377116,-0.4871597431073269,38.01987484758612,26.864209282606794,29.289219115155106,29.289219112783666,2156.105840751329
others_high_long,100.0,100.0,10.86,10.86,37.87404184940925,-0.43749898308573165,37.87404185359501,26.628759864496203,29.300918977665106,29.300918985101415,386.40359006215704
others_high_long,120.0,120.0,10.86,10.86,37.774286872972596,-0.2992649293099703,37.77428688383699,26.52019148961881,29.437151939889077,29.437151947148884,387.0078311959191
others_high_long,140.0,140.0,10.86,10.86,37.68850897976836,-0.2573336796127137,37.68850899135324,26.34417983432803,29.562462570249295,29.562462577491853,387.5197751026146
others_high_long,160.0,160.0,10.86,10.86,37.61171837759463,-0.23037180652119105,37.6117183894422,26.08361297601442,29.675692651459315,29.675692658933755,387.7885399144037
others_high_long,180.0,180.0,10.86,10.86,37.541940628894224,-0.20933324610120962,37.54194064076262,25.752018249755224,29.77573991775148,29.775739925199897,387.88958141971665
others_high_long,200.0,200.0,10.86,10.86,37.47781783254533,-0.19236838904669185,37.477817844305875,25.37316057621166,29.861984694938883,29.861984702231208,387.8829343702112
others_high_long,220.0,220.0,10.86,10.86,37.418345386955025,-0.17841733677090588,37.418345398738886,24.970407081599603,29.93435729351438,29.934357300817393,387.80963209492063
others_high_long,240.0,240.0,10.86,10.86,37.36273271648531,-0.16683801140914056,37.362732728232594,24.56276072472349,29.993251491686124,29.993251498774075,387.697383619117
others_high_long,260.0,260.0,10.86,10.86,37.31033765071669,-0.15718519730586422,37.31033766234275,24.16408059348447,30.039395467090117,30.039395474082887,387.5646450463113
others_high_long,280.0,280.0,10.86,10.86,37.260625376456915,-0.14913682277932594,37.26062538806833,23.783617280120666,30.073728575804466,30.073728582733818,387.4235150692599
others_high_long,300.0,300.0,10.86,10.86,37.21314813053368,-0.14243173776969797,37.213148142074466,23.426960336310685,30.097301217845256,30.09730122467346,387.28176963594615
others_high_long,320.0,320.0,10.86,10.86,37.167526737118465,-0.13686418024565228,37.167526748572,23.09699383696261,30.11120072427957,30.111200731007404,387.14427642062753
others_high_long,340.0,340.0,10.86,10.86,37.12344150317489,-0.13225570183072932,37.12344151455375,22.79470590304993,30.116500102899863,30.11650010953948,387.0139623526903
others_high_long,360.0,360.0,10.86,10.86,37.08062097936556,-0.12846157142797665,37.08062099066481,22.519818731234125,30.114224970248642,30.114224976806966,386.8924708017226
others_high_long,380.0,380.0,10.86,10.86,37.03883653964863,-0.12535331915080405,37.03883655084367,22.271252167396824,30.105333887234963,30.105333893714086,386.78060290807827
others_high_long,400.0,400.0,10.86,10.86,36.99789458054943,-0.12282587729760054,36.99789459167096,22.047452912810286,30.090708231789108,30.090708238191585,386.67861287135406
others_high_long,420.0,420.0,10.86,10.86,36.95763279224781,-0.12078536490486158,36.9576328032361,21.846620406149896,30.071148506719055,30.071148513050126,386.58640432590084
others_high_long,440.0,440.0,10.86,10.86,36.91791449511322,-0.11915489140375256,36.91791450603956,21.666857967897954,30.047374882221447,30.047374888479776,386.5036608571274
others_high_long,460.0,460.0,10.86,10.86,36.87862593313292,-0.11786568594089886,36.878625943959655,21.506270473975746,30.020030349349213,30.020030355546165,386.42993254757624
others_high_long,480.0,480.0,10.86,10.86,36.83967210620358,-0.11686148078803171,36.83967211695953,21.3630253497455,29.989685408782407,29.989685414921585,386.36469343463875
others_high_long,500.0,500.0,10.86,10.86,36.80097476901949,-0.11609201155226856,36.800974779695935,21.235388409698658,29.95684353711863,29.956843543205196,386.3073796449909
others_high_long,520.0,520.0,10.86,10.86,36.762469354897576,-0.11551624236574298,36.76246936546481,21.12174305567794,29.921946957587863,29.921946963625306,386.2574146912187
others_high_long,540.0,540.0,10.86,10.86,36.72410348603876,-0.11509760657645529,36.72410349654795,21.02059850882756,29.885382395487397,29.88538240148008,386.2142261879739
others_high_long,560.0,560.0,10.86,10.86,36.685834703022124,-0.11480634904989984,36.68583471344502,20.930591019964936,29.84748663507156,29.847486641018644,386.17725683179424
others_high_long,580.0,580.0,10.86,10.86,36.64762935291236,-0.11461605032928901,36.647629363243794,20.850480715265803,29.808551762095817,29.808551768001326,386.1459714618216
others_high_long,600.0,600.0,10.86,10.86,36.60946091491422,-0.11450531399441388,36.609460925150366,20.77914582603057,29.768830038610417,29.768830044474317,386.1198614520407
others_high_long,620.0,620.0,10.86,10.86,36.571309170334246,-0.11445523373993183,36.57130918050725,20.715575474829677,29.728538383367663,29.728538389192064,386.09844726878447
others_high_long,640.0,640.0,10.86,10.86,36.53315897015108,-0.11445060054950318,36.53315898023604,20.65886176268117,29.68786245841335,29.687862464198925,386.0812797443927
others_high_long,660.0,660.0,10.86,10.86,36.49499961623769,-0.11447806174015795,36.49499962625343,20.6081916571801,29.64696037158376,29.64696037733364,386.0679404176659
others_high_long,680.0,680.0,10.86,10.86,36.45682395668251,-0.11452697866553763,36.4568239666398,20.562838975920727,29.60596601539544,29.60596602110836,386.0580412873301
others_high_long,700.0,700.0,10.86,10.86,36.41862792641126,-0.1145880908137542,36.41862793628601,20.52215666567588,29.564992064908893,29.56499207058899,386.0512240635682
others_high_long,720.0,720.0,10.86,10.86,36.38040988562784,-0.11465412235025951,36.38040989541287,20.48556947333708,29.524132660503824,29.524132666152443,386.0471591417839
others_high_long,740.0,740.0,10.86,10.86,36.342170280803316,-0.11471881447357646,36.34217029055192,20.45256708212247,29.48346580092658,29.483465806542956,386.0455443513153
others_high_long,760.0,760.0,10.86,10.86,36.303911163970156,-0.11477735049948024,36.30391117361944,20.42269772339114,29.443055472052606,29.443055477636758,386.04610354422203
others_high_long,780.0,780.0,10.86,10.86,36.26563594450528,-0.11482565839463632,36.26563595407607,20.395562283927802,29.402953535526763,29.402953541076702,386.0485851495164
others_high_long,800.0,800.0,10.86,10.86,36.22734904232067,-0.11486070655382719,36.22734905184655,20.370808883405516,29.36320140006103,29.363201405577716,386.05276061752875
others_high_long,820.0,820.0,10.86,10.86,36.18905570905076,-0.11487999980971608,36.18905571845536,20.34812792013321,29.323831496842956,29.32383150232747,386.05842291211724
others_high_long,840.0,840.0,10.86,10.86,36.15076177959412,-0.11488178836992802,36.15076178898794,20.327247547260583,29.28486857866153,29.284868584113468,386.0653849913598
others_high_long,860.0,860.0,10.86,10.86,36.11247354602449,-0.11486470070889254,36.1124735553089,20.307929565209122,29.24633086109702,29.246330866516526,386.07347831903525
others_high_long,880.0,880.0,10.86,10.86,36.07419758190281,-0.11482789236504232,36.074197591110895,20.289965692163605,29.20823102220271,29.208231027590944,386.08255143723994
others_high_long,900.0,900.0,10.86,10.86,36.035940654978106,-0.11477078077410852,36.035940664147994,20.273174201738186,29.170577076139125,29.170577081495818,386.09246859415964
others_high_long,920.0,920.0,10.86,10.86,35.997709605866646,-0.11469314733437841,35.99770961497329,20.257396882995067,29.133373134393707,29.133373139718778,386.10310842278705
others_high_long,940.0,940.0,10.86,10.86,35.959511289314946,-0.11459494965509975,35.9595112983472,20.242496306159637,29.096620067215554,29.09662007250902,386.1143627053631
others_high_long,960.0,960.0,10.86,10.86,35.9213524921484,-0.11447639149963607,35.92135250109437,20.228353369830245,29.06031607647236,29.060316081734285,386.12613520338306
others_high_long,980.0,980.0,10.86,10.86,35.88323989608489,-0.11433778819053941,35.883239904988,20.214865102690794,29.02445719035967,29.02445719559035,386.13834056889556
others_high_long,1000.0,1000.0,10.86,10.86,35.845180023957596,-0.11417961638187535,35.845180032798815,20.201942697114248,28.989037688927226,28.98903769412692,386.15090331007076
others_high_long,1020.0,1020.0,10.86,10.86,35.80717921880694,-0.11400241545197787,35.807179227585124,20.18950975662625,28.954050468861396,28.954050474030197,386.16375685999
others_high_long,1040.0,1040.0,10.86,10.86,35.76924361022725,-0.11380682573906142,35.76924361894009,20.17750073252904,28.919487354739886,28.919487359877927,386.1768426797685
others_high_long,1060.0,1060.0,10.86,10.86,35.73137910208072,-0.1135935244395796,35.73137911073188,20.165859539467533,28.885339363576577,28.885339368683844,386.1901094651225
others_high_long,1080.0,1080.0,10.86,10.86,35.69359135797123,-0.11336323232848144,35.69359136655989,20.154538324801308,28.85159692839875,28.851596933475125,386.20351239524206
others_high_long,1100.0,1100.0,10.86,10.86,35.655885793606444,-0.11311669309435501,35.65588580213212,20.14349638093495,28.81825008616636,28.818250091212033,386.21701245077554
others_high_long,1120.0,1120.0,10.86,10.86,35.61826757249071,-0.11285466334720695,35.61826758095318,20.13269918481876,28.785288634687618,28.785288639702515,386.23057579405616
others_high_long,1140.0,1140.0,10.86,10.86,35.58074160481374,-0.11257790303091042,35.580741613215494,20.12211755229322,28.75270226266605,28.752702267650207,386.2441731982814
others_high_long,1160.0,1160.0,10.86,10.86,35.54331254869038,-0.11228716837007369,35.5433125570316,20.111726894469143,28.72048065653354,28.720480661487002,386.25777953583497
others_high_long,1180.0,1180.0,10.86,10.86,35.50598481355763,-0.11198320539824635,35.50598482184077,20.101506565939587,28.68861358729805,28.68861359222077,386.2713733091374
others_high_long,1200.0,1200.0,10.86,10.86,35.46876256500008,-0.11166674567266455,35.468762573220346,20.09143929431309,28.65709098024365,28.657090985135635,386.2849362286774
others_high_long,1220.0,1220.0,10.86,20.0,35.431649731473726,-0.11133850057905192,35.53388554711456,20.081510766042925,28.625903237205193,28.626317334575486,386.2973968855887
others_high_long,1240.0,1240.0,10.86,20.0,35.39465001535228,-0.11099914836432845,35.544547623414296,20.07170929739715,28.595040931220524,28.596971302983945,386.3096287008855
others_high_long,1260.0,1260.0,10.86,20.0,35.35776689852719,-0.11064935047528479,35.55492049898123,20.06202621351406,28.564494702073887,28.568987495836772,386.3218243283391
others_high_long,1280.0,1280.0,10.86,20.0,35.32100364798373,-0.11028975163037558,35.56465466475841,20.052455126831205,28.534255557631013,28.542290637861992,386.33394976946954
others_high_long,1300.0,1300.0,10.86,20.0,35.284363325302934,-0.10992096804238827,35.57377943835716,20.042990982160177,28.504314878988794,28.51681014077915,386.34596834757014
others_high_long,1320.0,1320.0,10.86,20.0,35.24784879611212,-0.10954358757243199,35.58232540723713,20.033629737085164,28.474664423777426,28.492479275028483,386.3578417534368
others_high_long,1340.0,1340.0,10.86,20.0,35.211462739718854,-0.10915816917980692,35.59032148807776,20.024368401549395,28.445296325688673,28.469234977132505,386.36953317170037
others_high_long,1360.0,1360.0,10.86,20.0,35.17520765836247,-0.10876524406916133,35.597795061249855,20.015205183017144,28.416203095999663,28.447017668501154,386.38100920128204
others_high_long,1380.0,1380.0,10.86,20.0,35.139085886620535,-0.10836531522579662,35.60477205453557,20.0061396014284,28.387377628037825,28.425771087324005,386.39224088716685
others_high_long,1400.0,1400.0,10.86,20.0,35.103099600533426,-0.1079588582613269,35.61127702262004,19.997172519082596,28.35881320328815,28.405442131721124,386.40320415234055
others_high_long,1420.0,1420.0,10.86,20.0,35.06725082690042,-0.10754632089901861,35.61733322267946,19.988306077794732,28.330503497174277,28.385980711639082,386.41387981838903
others_high_long,1440.0,1440.0,10.86,20.0,35.03154145231366,-0.10712812376027614,35.622962686260855,19.979543559414594,28.302442582696074,28.367339607163913,386.42425337579743
others_high_long,1460.0,1460.0,10.86,20.0,34.99597323233428,-0.1067046599381456,35.628186287614554,19.970889193875564,28.274624930621712,28.34947433146826,386.43431460340275
others_high_long,1480.0,1480.0,10.86,20.0,34.960547800262134,-0.10627629621643564,35.63302380861087,19.962347939329334,28.247045405511585,28.33234299721395,386.4440571163006
others_high_long,1500.0,1500.0,10.86,20.0,34.92526667596121,-0.10584337290276835,35.637494000352724,19.95392525489882,28.219699257373975,28.31590618578503,386.45347788163394
others_high_long,1520.0,1520.0,10.86,20.0,34.8901312740789,-0.10540620564694336,35.641614641581754,19.945626881456462,28.19258210914768,28.30012681914221,386.4625767476712
others_high_long,1540.0,1540.0,10.86,20.0,34.855142912296174,-0.1049650853481694,35.645402593971276,19.937458641191085,28.165689940481172,28.284970034388866,386.4713559903844
others_high_long,1560.0,1560.0,10.86,20.0,34.82030281870607,-0.10452028077031628,35.64887385441397,19.929426261895856,28.13901906843722,28.270403061316735,386.4798199003405
others_high_long,1580.0,1580.0,10.86,20.0,34.78561213920551,-0.1040720385016698,35.65204360437897,19.921535228914024,28.112566125815533,28.25639510329021,386.487974408357
others_high_long,1600.0,1600.0,10.86,20.0,34.75107194397765,-0.10362058568358634,35.65492625647757,19.91379066538724,28.08632803779352,28.24291722184706,386.4958267534644
others_high_long,1620.0,1620.0,10.86,20.0,34.71668323380544,-0.10316613051662671,35.65753549830772,19.906197239444737,28.060301997545594,28.2299422253787,386.5033851925125
others_high_long,1640.0,1640.0,10.86,20.0,34.682446945610764,-0.10270886458403083,35.65988433372599,19.898759096224694,28.03448544143282,28.217444562193894,386.5106587480964
others_high_long,1660.0,1660.0,10.86,20.0,34.64836395770459,-0.1022489637185231,35.661985121636306,19.89147981209817,28.008876024274855,28.205400218213192,386.51765699214553
others_high_long,1680.0,1680.0,10.86,20.0,34.61443509430296,-0.10178659020488112,35.66384961242858,19.88436236793018,27.98347159513321,28.193786619469652,386.5243898642892
others_high_long,1700.0,1700.0,10.86,20.0,34.580661129804355,-0.10132189349582177,35.66548898218798,19.877409138560836,27.95827017394629,28.182582539521178,386.53086751635897
others_high_long,1720.0,1720.0,10.86,20.0,34.54704279233414,-0.10085501241064776,35.666913864779204,19.870621895734814,27.9332699292857,28.17176801181171,386.53710018391564
others_high_long,1740.0,1740.0,10.86,20.0,34.51358076717213,-0.1003860754860284,35.66813438194319,19.864001821849627,27.90846915743157,28.161324246973912,386.5430980808126
others_high_long,1760.0,1760.0,10.86,20.0,34.48027569945191,-0.09991520316066271,35.669160171508594,19.857549531988127,27.883866262898437,28.151233555000058,386.54887131369435
others_high_long,1780.0,1780.0,10.86,20.0,34.447128196748565,-0.0994425081100303,35.67000041383577,19.85126510266673,27.859459740495822,28.141479272177897,386.5544298104502
others_high_long,1800.0,1800.0,10.86,20.0,34.41413883111244,-0.09896809690837927,35.670663856602474,19.845148105074315,27.835248158965612,28.13204569265306,386.55978326860327
others_high_long,1820.0,1820.0,10.86,20.0,34.38130814103897,-0.09849207022040218,35.67115883803057,19.839197641499084,27.811230146192088,28.122918004447225,386.5649411114529
others_high_long,1840.0,1840.0,10.86,20.0,34.34863663288206,-0.09801452447072734,35.67149330866601,19.833412383981795,27.787404375965934,28.114082229752057,386.5699124568417
others_high_long,1860.0,1860.0,10.86,20.0,34.31612478223013,-0.09753555195578656,35.671674851793426,19.827790613538866,27.763769556250736,28.105525169296467,386.5747060943408
others_high_long,1880.0,1880.0,10.86,20.0,34.28377303498513,-0.09705524173500635,35.67171041971665,19.822330259491594,27.7403244188838,28.097234350627872,386.5793304721807
others_high_long,1900.0,1900.0,10.86,20.0,34.25158180831545,-0.09657368000904398,35.67160586653522,19.817028938477392,27.71706771062884,28.089197973846122,386.5837937007959
others_high_long,1920.0,1920.0,10.86,20.0,34.219551491250854,-0.09609095119378708,35.6713683686306,19.811883992225205,27.693998185511646,28.08140486181533,386.5881035251362
others_high_long,1940.0,1940.0,10.86,20.0,34.18768244542713,-0.09560713747117688,35.67100427567479,19.806892523725537,27.671114598333986,28.073844430350306,386.59226733020444
others_high_long,1960.0,1960.0,10.86,20.0,34.15597500552701,-0.09512231970035145,35.670519645735084,19.802051431818597,27.64841569927171,28.06650665132873,386.5962921499168
others_high_long,1980.0,1980.0,10.86,20.0,34.12442947960221,-0.09463657777439494,35.66992026594635,19.797357443084707,27.62590022945841,28.059382016911073,386.6001846750772
others_high_long,2000.0,2000.0,10.86,20.0,34.09304614944523,-0.09414999047095307,35.66921166560981,19.79280714300637,27.603566917467845,28.052461506416268,386.603951261794
others_high_long,2020.0,2020.0,10.86,20.0,34.06182527081887,-0.09366263587907042,35.66839912872274,19.788397003345324,27.581414476604664,28.045736555648567,386.60759794144826
others_high_long,2040.0,2040.0,10.86,20.0,34.03076707362595,-0.09317459157875874,35.66748770578607,19.784123408339383,27.559441602910965,28.039199028487698,386.6111304337625
others_high_long,2060.0,2060.0,10.86,20.0,33.99987176211158,-0.09268593454311258,35.66648222494439,19.779982678291105,27.53764697380916,28.03284119057995,386.61455415654666
others_high_long,2080.0,2080.0,10.86,20.0,33.969139514936955,-0.09219674152387825,35.665387302453816,19.775971091404926,27.516029247306108,28.026655684969434,386.6178742403178
others_high_long,2100.0,2100.0,10.86,20.0,33.93857048535796,-0.09170708873699596,35.66420735264346,19.772084902337724,27.49458706167684,28.020635509526347,386.62109554114716
others_high_long,2120.0,2120.0,10.86,20.0,33.908164801225155,-0.09121705239840594,35.66294659728335,19.768320360392238,27.473319035561985,28.014773996019237,386.6242226535078
others_high_long,2140.0,2140.0,10.86,20.0,33.877922565364656,-0.0907267075814957,35.6616090744236,19.7646737251315,27.452223768436227,28.009064790714095,386.62725992356474
others_high_long,2160.0,2160.0,10.86,20.0,33.84784385526052,-0.0902361303124053,35.66019864680659,19.761141279485116,27.431299841360214,28.00350183637478,386.6302114620224
others_high_long,2180.0,2180.0,10.86,20.0,33.81792872364787,-0.08974539483796207,35.65871900980428,19.757719341693758,27.410545817985167,27.998079355545595,386.6330811560857
others_high_long,2200.0,2200.0,10.86,20.0,33.78817719830431,-0.08925457603066889,35.65717369896019,19.754404276745504,27.389960245755333,27.992791835019844,386.6358726838584
others_high_long,2220.0,2220.0,10.86,20.0,33.75858928238597,-0.08876374775502427,35.655566097124876,19.751192504537812,27.369541657276386,27.987634011401497,386.6385895229811
others_high_long,2240.0,2240.0,10.86,20.0,33.72916495463744,-0.08827298324558797,35.653899441248036,19.748080507928307,27.349288571797842,27.98260085765793,386.6412349679095
others_high_long,2260.0,2260.0,10.86,20.0,33.69990416943517,-0.08778235560680514,35.65217682881918,19.74506483954002,27.329199496792285,27.97768757059358,386.64381212459773
others_high_long,2280.0,2280.0,10.86,20.0,33.67080685716576,-0.0872919368082421,35.650401223989725,19.742142126184604,27.309272929590122,27.97288955916998,386.64632395236305
others_high_long,2300.0,2300.0,10.86,20.0,33.641872924403685,-0.08680179828621704,35.648575463400185,19.73930907458191,27.289507359044933,27.968202433591138,386.64877323353966
others_high_long,2320.0,2320.0,10.86,20.0,33.61310225418896,-0.08631201064417837,35.64670226172419,19.736562473880895,27.26990126722393,27.963621995111797,386.6511626197733
others_high_long,2340.0,2340.0,10.86,20.0,33.58449470635412,-0.08582264350451396,35.644784216945844,19.733899199030077,27.250453131089557,27.95914422649504,386.6534946165159
others_high_long,2360.0,2360.0,10.86,20.0,33.556050117805114,-0.08533376564702166,35.64282381539034,19.73131621197615,27.231161424152333,27.954765283068557,386.6557716018536
others_high_long,2380.0,2380.0,10.86,20.0,33.52776830289662,-0.08484544472548805,35.640823436516555,19.728810563775028,27.212024618092983,27.950481484336976,386.6579958249562
others_high_long,2400.0,2400.0,10.86,20.0,33.4996490537589,-0.08435774741315072,35.63878535749445,19.72637939467438,27.193041184344793,27.94628930610978,386.66016943487267
others_high_long,2420.0,2420.0,10.86,20.0,33.47169214073813,-0.0838707390623199,35.636711757561564,19.72401993464547,27.174209595604566,27.94218537308507,386.66229445129295
others_high_long,2440.0,2440.0,10.86,20.0,33.44389731270388,-0.08338448410273713,35.63460472219188,19.721729503455833,27.155528327301454,27.938166451882083,386.6643728139431
others_high_long,2460.0,2460.0,10.86,20.0,33.416264297591056,-0.08289904533847903,35.63246624707168,19.719505509684325,27.1369958589886,27.934229444469405,386.666406356448
others_high_long,2480.0,2480.0,10.86,20.0,33.3887928026316,-0.08241448487837033,35.6302982419004,19.7173454503494,27.118610675661557,27.93037138196239,386.66839682028626
others_high_long,2500.0,2500.0,10.86,20.0,33.361482515186424,-0.08193086233552549,35.62810253401674,19.715246908883728,27.100371269005564,27.926589418764856,386.6703458696307
others_high_long,2520.0,2520.0,10.86,20.0,33.334333102657695,-0.08144823758618713,35.62588087187861,19.713207554326402,27.082276138560076,27.922880827026436,386.67225507960904
others_high_long,2540.0,2540.0,10.86,20.0,33.307344213518945,-0.08096666741624858,35.623634928371644,19.711225139461476,27.064323792806476,27.919242991397095,386.6741259626628
others_high_long,2560.0,2560.0,10.86,20.0,33.28051547729501,-0.08048620867180034,35.62136630399244,19.709297499466345,27.046512750187617,27.915673404057973,386.67595994861176
others_high_long,2580.0,2580.0,10.86,20.0,33.25384650553576,-0.08000691527774961,35.61907652988083,19.707422549314174,27.02884154003698,27.912169660007887,386.6777584021532
others_high_long,2600.0,2600.0,10.86,20.0,33.227336891887205,-0.07952884094567025,35.616767070729644,19.705598282324104,27.011308703443035,27.908729452585966,386.6795226341582
others_high_long,2620.0,2620.0,10.86,20.0,33.20098621290617,-0.07905203694309648,35.6144393275638,19.703822767769566,26.993912794031758,27.90535056921422,386.6812538841732
others_high_long,2640.0,2640.0,10.86,20.0,33.174794028369604,-0.07857655360970739,35.61209464040695,19.70209414882396,26.976652378679546,27.90203088735615,386.68295334323483
others_high_long,2660.0,2660.0,10.86,20.0,33.14875988184667,-0.07810243956879503,35.609734290828946,19.700410640284304,26.959526038155673,27.898768370664683,386.6846221427946
others_high_long,2680.0,2680.0,10.86,20.0,33.12288330124949,-0.07762974179155435,35.6073595043899,19.698770526419707,26.942532367698732,27.89556106531376,386.6862613673449
others_high_long,2700.0,2700.0,10.86,20.0,33.097163799344514,-0.07715850571491956,35.60497145297884,19.697172158663705,26.92566997752772,27.89240709650532,386.68787206350055
others_high_long,2720.0,2720.0,10.86,20.0,33.07160087418032,-0.07668877549258468,35.602571257054514,19.695613953448742,26.908937493287738,27.8893046651315,386.6894552038934
others_high_long,2740.0,2740.0,10.86,20.0,33.046194009661235,-0.07622059355725241,35.6001599877913,19.694094389998043,26.892333556446545,27.886252044598486,386.69101175650377
others_high_long,2760.0,2760.0,10.86,20.0,33.02094267610374,-0.07575400067247529,35.59773866913684,19.69261200803936,26.875856824623497,27.883247577783084,386.6925426102344
others_high_long,2780.0,2780.0,10.86,20.0,32.99584633058208,-0.07528903656498187,35.595308279783254,19.691165405408128,26.859505971871727,27.88028967413375,386.6940486413622
others_high_long,2800.0,2800.0,10.86,20.0,32.970904417639645,-0.07482573882731458,35.592869755052085,19.689753237229183,26.84327968892819,27.877376806902532,386.6955306964822
others_high_long,2820.0,2820.0,10.86,20.0,32.946116369629806,-0.07436414402951641,35.590423988709986,19.688374211970938,26.827176683385687,27.874507510492734,386.69698954111846
others_high_long,2840.0,2840.0,10.86,20.0,32.92148160719347,-0.07390428730900567,35.58797183469707,19.687027089933963,26.811195679832565,27.87168037790667,386.69842596050887
others_high_long,2860.0,2860.0,10.86,20.0,32.89699953992948,-0.07344620179196681,35.585514108794634,19.68571068262247,26.795335419970456,27.868894058340324,386.69984067321843
others_high_long,2880.0,2880.0,10.86,20.0,32.87266956651263,-0.0729899202505635,35.583051590214815,19.684423848374536,26.779594662663442,27.86614725484755,386.7012343920526
others_high_long,2900.0,2900.0,10.86,20.0,32.84849107573427,-0.07253547233506197,35.58058502312677,19.68316549372912,26.763972183991882,27.863438722127725,386.7026077801997
others_high_long,2920.0,2920.0,10.86,20.0,32.82446344629261,-0.0720828883249851,35.57811511812722,19.681934567742417,26.74846677723218,27.860767264392063,386.7039614824631
others_high_long,2940.0,2940.0,10.86,20.0,32.800586047739216,-0.07163219566018597,35.57564255363421,19.680730063808483,26.733077252838257,27.85813173332674,386.705296120388
others_high_long,2960.0,2960.0,10.86,20.0,32.77685824073308,-0.0711834210184179,35.573167977241916,19.679551015699587,26.717802438387594,27.855531026138802,386.70661228406595
others_high_long,2980.0,2980.0,10.86,20.0,32.75327937754065,-0.07073658957727957,35.570692007000844,19.678396496956623,26.702641178494332,27.85296408368545,386.7079105407731
others_high_long,3000.0,3000.0,10.86,20.0,32.72984880237743,-0.07029172548965334,35.56821523266247,19.677265618464105,26.687592334709052,27.85042988868167,386.709191446046
others_high_long,3020.0,3020.0,10.86,20.0,32.70656585189005,-0.06984885146215447,35.56573821685752,19.676157527637827,26.67265478538883,27.847927463986274,386.71045550868354
others_high_long,3040.0,3040.0,10.86,20.0,32.68342985552164,-0.06940798910522972,35.563261496232464,19.67507140677759,26.657827425560413,27.84545587093875,386.7117032401425
others_high_long,3060.0,3060.0,10.86,20.0,32.66044013597883,-0.06896915862841979,35.560785582545535,19.67400647067126,26.64310916674981,27.843014207796063,386.7129351259635
others_high_long,3080.0,3080.0,10.86,20.0,32.637596009658125,-0.06853237896211795,35.558310963699284,19.672961968173183,26.628498936833466,27.840601608217,386.7141516321949
others_high_long,3100.0,3100.0,10.86,20.0,32.6148967868416,-0.06809766844958176,35.555838104751686,19.671937177851078,26.61399567984313,27.83821723981401,386.71535319010826
others_high_long,3120.0,3120.0,10.86,20.0,32.592341772117436,-0.06766504417248598,35.553367448867064,19.670931405237525,26.599598355743012,27.8358603027478,386.71654024227223
others_high_long,3140.0,3140.0,10.86,20.0,32.56993026509872,-0.06723452105615024,35.55089941824261,19.66994398716315,26.5853059402275,27.83353002839017,386.7177131984725
others_high_long,3160.0,3160.0,10.86,20.0,32.54766156007241,-0.06680611507891854,35.548434414983035,19.6689742870866,26.571117424529746,27.831225678073363,386.7188724456797
others_high_long,3180.0,3180.0,10.86,20.0,32.52553494704955,-0.06637983906858835,35.54597282195018,19.668021692514515,26.55703181517049,27.82894654184429,386.7200183708644
others_high_long,3200.0,3200.0,10.86,20.0,32.50354971159567,-0.06595570636164894,35.54351500357185,19.667085618087015,26.54304813374705,27.826691937284806,386.7211513344167
others_high_long,3220.0,3220.0,10.86,20.0,32.481705135633206,-0.06553372788738443,35.54106130661735,19.66616550098081,26.529165416677586,27.824461208388755,386.7222716922961
others_high_long,3240.0,3240.0,10.86,20.0,32.46000049707686,-0.06511391566903058,35.538612060942235,19.66526080036715,26.51538271496804,27.822253724484202,386.72337977919796
others_high_long,3260.0,3260.0,10.86,20.0,32.43843507091981,-0.06469627847116044,35.53616758020211,19.66437099900361,26.50169909396243,27.82006887919764,386.7244759198498
others_high_long,3280.0,3280.0,10.86,20.0,32.41700812898432,-0.06428082580646333,35.533728162535894,19.663495599974624,26.48811363310591,27.817906089455178,386.7255604285684
others_high_long,3300.0,3300.0,10.86,20.0,32.39571894006258,-0.06386756676522509,35.53129409122096,19.662634126098737,26.474625425690817,27.81576479452827,386.72663360305734
