profile,elapsed_s,fmu_time_s,rack_01_power_kw,other_racks_power_kw_each,rack_01_coolant_c,rack_01_slope_k_per_min,mean_other_rack_coolant_c,cdu_01_primary_supply_c,cdu_01_primary_return_c,mean_other_cdu_primary_return_c,datacenter_primary_flow_gpm
others_high_long,3320.0,3320.0,10.86,20.0,32.374566771096454,-0.06345650689837612,35.52886563530282,19.66178611943286,26.46123357859983,27.813644455127037,386.7276957363689
others_high_long,3340.0,3340.0,10.86,20.0,32.3535508862235,-0.06304765461885609,35.526443050195326,19.660951140388306,26.447937212053205,27.811544552507527,386.72874709408853
others_high_long,3360.0,3360.0,10.86,20.0,32.33267054809795,-0.06264101437665204,35.524026578261356,19.66012876765484,26.43473545936172,27.80946458763475,386.7297879590791
others_high_long,3380.0,3380.0,10.86,20.0,32.31192501750667,-0.06223659177385343,35.521616449360764,19.659318596677053,26.421627466690666,27.807404080385496,386.7308185747754
others_high_long,3400.0,3400.0,10.86,20.0,32.291313553795874,-0.0618343911323791,35.51921288138551,19.658520238044275,26.408612392780924,27.80536256876904,386.73183919679525
others_high_long,3420.0,3420.0,10.86,20.0,32.270835415114504,-0.06143441604410782,35.516816080766574,19.657733318899545,26.39568940872266,27.80333960819294,386.7328500659153
others_high_long,3440.0,3440.0,10.86,20.0,32.25048985865902,-0.06103666936644458,35.51442624295902,19.65695748166587,26.382857697696068,27.80133477073949,386.733851407407
others_high_long,3460.0,3460.0,10.86,20.0,32.23027614083253,-0.06064115347948019,35.5120435529126,19.65619238178823,26.370116454742345,27.799347644494944,386.73484343856745
others_high_long,3480.0,3480.0,10.86,20.0,32.21019351738249,-0.060247870350110595,35.50966818551597,19.65543769019655,26.357464886514492,27.797377832889804,386.73582638156705
others_high_long,3500.0,3500.0,10.86,20.0,32.19024124403285,-0.05985682004893533,35.507300306028164,19.654693088798922,26.344902211031126,27.795424954077593,386.73680042734384
others_high_long,3520.0,3520.0,10.86,20.0,32.170418575731105,-0.05946800490522719,35.50494007048707,19.653958272813384,26.332427657445464,27.793488640327954,386.7377657739238
others_high_long,3540.0,3540.0,10.86,20.0,32.15072476804022,-0.05908142307265507,35.50258762610738,19.653232948621564,26.320040465789134,27.791568537434877,386.73872262930104
others_high_long,3560.0,3560.0,10.86,20.0,32.13115907640605,-0.058697074902511304,35.5002431116529,19.652516837074415,26.3077398867772,27.789664304187873,386.7396711691295
others_high_long,3580.0,3580.0,10.86,20.0,32.11172075679525,-0.05831495883239768,35.49790665780418,19.651809668479245,26.295525181604262,27.78777561184292,386.7406115524505
others_high_long,3600.0,3600.0,10.86,20.0,32.09240906561598,-0.05793507353780569,35.495578387500196,19.651111182133718,26.28339562166593,27.785902143596083,386.741543975518
others_high_long,3620.0,3620.0,10.86,10.86,32.07322325946052,-0.057557418466387844,35.3909089706131,19.650421066752926,26.271350255604375,27.783629343265698,386.7435225896827
others_high_long,3640.0,3640.0,10.86,10.86,32.054162592256944,-0.05718200161072673,35.34088274375715,19.649739121532775,26.259388245997798,27.78026827879605,386.7456588406549
others_high_long,3660.0,3660.0,10.86,10.86,32.035226317157424,-0.05680882529856035,35.29127955165759,19.649064516577653,26.247508931152424,27.775874623170587,386.74775391591663
others_high_long,3680.0,3680.0,10.86,10.86,32.01641368899891,-0.05643788447554243,35.242449921376185,19.648395681345846,26.235711610494377,27.770514451954615,386.74983415073365
others_high_long,3700.0,3700.0,10.86,10.86,31.997723963744875,-0.05606917576210435,35.19436718723126,19.647730924077507,26.22399555060383,27.764249490283472,386.7519294508237
others_high_long,3720.0,3720.0,10.86,10.86,31.979156397869303,-0.05570269762671387,35.14700323098276,19.647068580896075,26.21235998610689,27.757137943549857,386.7540725631591
others_high_long,3740.0,3740.0,10.86,10.86,31.960710247864426,-0.05533845001463078,35.10033144672092,19.646406832004175,26.2008041207136,27.749234690085427,386.75629583710935
others_high_long,3760.0,3760.0,10.86,10.86,31.94238476966973,-0.054976434584091294,35.05432661183574,19.645743427999378,26.1893271233439,27.740591459788618,386.7586291885814
others_high_long,3780.0,3780.0,10.86,10.86,31.924179218128472,-0.05461665462377141,35.00896481058939,19.645075459552857,26.177928118934062,27.731256997487964,386.7610989510689
others_high_long,3800.0,3800.0,10.86,10.86,31.906092846187164,-0.05425911582392473,34.96422336017672,19.64439922437947,26.166606175651054,27.72127721322777,386.7637273371723
others_high_long,3820.0,3820.0,10.86,10.86,31.88812490401989,-0.05390382650182346,34.92008074223584,19.64371019850148,26.15536029085058,27.710695322306016,386.7665323154407
others_low_long,0.0,0.0,10.86,10.86,30.0,,30.0,30.0,30.0,30.0,-0.0
others_low_long,20.0,20.0,10.86,10.86,32.3164677508106,6.949403252431807,32.316467777960106,27.887438264227512,29.910441477280642,29.91044147571972,3845.486837081154
others_low_long,40.0,40.0,10.86,10.86,37.05262283004964,14.208465237717121,37.05262284082097,27.597289896609595,29.669884875892137,29.669884874605422,3599.694764076837
others_low_long,60.0,60.0,10.86,10.86,38.18226142480694,3.3889157842718873,38.18226142872074,27.231307537112514,29.448870274186334,29.448870272932396,3061.1835107268807
others_low_long,80.0,80.0,10.86,10.86,38.01987484377116,-0.4871597431073269,38.01987484758612,26.864209282606794,29.289219115155106,29.289219112783666,2156.105840751329
others_low_long,100.0,100.0,10.86,10.86,37.87404184940925,-0.43749898308573165,37.87404185359501,26.628759864496203,29.300918977665106,29.300918985101415,386.40359006215704
others_low_long,120.0,120.0,10.86,10.86,37.774286872972596,-0.2992649293099703,37.77428688383699,26.52019148961881,29.437151939889077,29.437151947148884,387.0078311959191
others_low_long,140.0,140.0,10.86,10.86,37.68850897976836,-0.2573336796127137,37.68850899135324,26.34417983432803,29.562462570249295,29.562462577491853,387.5197751026146
others_low_long,160.0,160.0,10.86,10.86,37.61171837759463,-0.23037180652119105,37.6117183894422,26.08361297601442,29.675692651459315,29.675692658933755,387.7885399144037
others_low_long,180.0,180.0,10.86,10.86,37.541940628894224,-0.20933324610120962,37.54194064076262,25.752018249755224,29.77573991775148,29.775739925199897,387.88958141971665
others_low_long,200.0,200.0,10.86,10.86,37.47781783254533,-0.19236838904669185,37.477817844305875,25.37316057621166,29.861984694938883,29.861984702231208,387.8829343702112
others_low_long,220.0,220.0,10.86,10.86,37.418345386955025,-0.17841733677090588,37.418345398738886,24.970407081599603,29.93435729351438,29.934357300817393,387.80963209492063
others_low_long,240.0,240.0,10.86,10.86,37.36273271648531,-0.16683801140914056,37.362732728232594,24.56276072472349,29.993251491686124,29.993251498774075,387.697383619117
others_low_long,260.0,260.0,10.86,10.86,37.31033765071669,-0.15718519730586422,37.31033766234275,24.16408059348447,30.039395467090117,30.039395474082887,387.5646450463113
others_low_long,280.0,280.0,10.86,10.86,37.260625376456915,-0.14913682277932594,37.26062538806833,23.783617280120666,30.073728575804466,30.073728582733818,387.4235150692599
others_low_long,300.0,300.0,10.86,10.86,37.21314813053368,-0.14243173776969797,37.213148142074466,23.426960336310685,30.097301217845256,30.09730122467346,387.28176963594615
others_low_long,320.0,320.0,10.86,10.86,37.167526737118465,-0.13686418024565228,37.167526748572,23.09699383696261,30.11120072427957,30.111200731007404,387.14427642062753
others_low_long,340.0,340.0,10.86,10.86,37.12344150317489,-0.13225570183072932,37.12344151455375,22.79470590304993,30.116500102899863,30.11650010953948,387.0139623526903
others_low_long,360.0,360.0,10.86,10.86,37.08062097936556,-0.12846157142797665,37.08062099066481,22.519818731234125,30.114224970248642,30.114224976806966,386.8924708017226
others_low_long,380.0,380.0,10.86,10.86,37.03883653964863,-0.12535331915080405,37.03883655084367,22.271252167396824,30.105333887234963,30.105333893714086,386.78060290807827
others_low_long,400.0,400.0,10.86,10.86,36.99789458054943,-0.12282587729760054,36.99789459167096,22.047452912810286,30.090708231789108,30.090708238191585,386.67861287135406
others_low_long,420.0,420.0,10.86,10.86,36.95763279224781,-0.12078536490486158,36.9576328032361,21.846620406149896,30.071148506719055,30.071148513050126,386.58640432590084
others_low_long,440.0,440.0,10.86,10.86,36.91791449511322,-0.11915489140375256,36.91791450603956,21.666857967897954,30.047374882221447,30.047374888479776,386.5036608571274
others_low_long,460.0,460.0,10.86,10.86,36.87862593313292,-0.11786568594089886,36.878625943959655,21.506270473975746,30.020030349349213,30.020030355546165,386.42993254757624
others_low_long,480.0,480.0,10.86,10.86,36.83967210620358,-0.11686148078803171,36.83967211695953,21.3630253497455,29.989685408782407,29.989685414921585,386.36469343463875
others_low_long,500.0,500.0,10.86,10.86,36.80097476901949,-0.11609201155226856,36.800974779695935,21.235388409698658,29.95684353711863,29.956843543205196,386.3073796449909
others_low_long,520.0,520.0,10.86,10.86,36.762469354897576,-0.11551624236574298,36.76246936546481,21.12174305567794,29.921946957587863,29.921946963625306,386.2574146912187
others_low_long,540.0,540.0,10.86,10.86,36.72410348603876,-0.11509760657645529,36.72410349654795,21.02059850882756,29.885382395487397,29.88538240148008,386.2142261879739
others_low_long,560.0,560.0,10.86,10.86,36.685834703022124,-0.11480634904989984,36.68583471344502,20.930591019964936,29.84748663507156,29.847486641018644,386.17725683179424
others_low_long,580.0,580.0,10.86,10.86,36.64762935291236,-0.11461605032928901,36.647629363243794,20.850480715265803,29.808551762095817,29.808551768001326,386.1459714618216
others_low_long,600.0,600.0,10.86,10.86,36.60946091491422,-0.11450531399441388,36.609460925150366,20.77914582603057,29.768830038610417,29.768830044474317,386.1198614520407
others_low_long,620.0,620.0,10.86,10.86,36.571309170334246,-0.11445523373993183,36.57130918050725,20.715575474829677,29.728538383367663,29.728538389192064,386.09844726878447
others_low_long,640.0,640.0,10.86,10.86,36.53315897015108,-0.11445060054950318,36.53315898023604,20.65886176268117,29.68786245841335,29.687862464198925,386.0812797443927
others_low_long,660.0,660.0,10.86,10.86,36.49499961623769,-0.11447806174015795,36.49499962625343,20.6081916571801,29.64696037158376,29.64696037733364,386.0679404176659
others_low_long,680.0,680.0,10.86,10.86,36.45682395668251,-0.11452697866553763,36.4568239666398,20.562838975920727,29.60596601539544,29.60596602110836,386.0580412873301
others_low_long,700.0,700.0,10.86,10.86,36.41862792641126,-0.1145880908137542,36.41862793628601,20.52215666567588,29.564992064908893,29.56499207058899,386.0512240635682
others_low_long,720.0,720.0,10.86,10.86,36.38040988562784,-0.11465412235025951,36.38040989541287,20.48556947333708,29.524132660503824,29.524132666152443,386.0471591417839
others_low_long,740.0,740.0,10.86,10.86,36.342170280803316,-0.11471881447357646,36.34217029055192,20.45256708212247,29.48346580092658,29.483465806542956,386.0455443513153
others_low_long,760.0,760.0,10.86,10.86,36.303911163970156,-0.11477735049948024,36.30391117361944,20.42269772339114,29.443055472052606,29.443055477636758,386.04610354422203
others_low_long,780.0,780.0,10.86,10.86,36.26563594450528,-0.11482565839463632,36.26563595407607,20.395562283927802,29.402953535526763,29.402953541076702,386.0485851495164
others_low_long,800.0,800.0,10.86,10.86,36.22734904232067,-0.11486070655382719,36.22734905184655,20.370808883405516,29.36320140006103,29.363201405577716,386.05276061752875
others_low_long,820.0,820.0,10.86,10.86,36.18905570905076,-0.11487999980971608,36.18905571845536,20.34812792013321,29.323831496842956,29.32383150232747,386.05842291211724
others_low_long,840.0,840.0,10.86,10.86,36.15076177959412,-0.11488178836992802,36.15076178898794,20.327247547260583,29.28486857866153,29.284868584113468,386.0653849913598
others_low_long,860.0,860.0,10.86,10.86,36.11247354602449,-0.11486470070889254,36.1124735553089,20.307929565209122,29.24633086109702,29.246330866516526,386.07347831903525
others_low_long,880.0,880.0,10.86,10.86,36.07419758190281,-0.11482789236504232,36.074197591110895,20.289965692163605,29.20823102220271,29.208231027590944,386.08255143723994
others_low_long,900.0,900.0,10.86,10.86,36.035940654978106,-0.11477078077410852,36.035940664147994,20.273174201738186,29.170577076139125,29.170577081495818,386.09246859415964
others_low_long,920.0,920.0,10.86,10.86,35.997709605866646,-0.11469314733437841,35.99770961497329,20.257396882995067,29.133373134393707,29.133373139718778,386.10310842278705
others_low_long,940.0,940.0,10.86,10.86,35.959511289314946,-0.11459494965509975,35.9595112983472,20.242496306159637,29.096620067215554,29.09662007250902,386.1143627053631
others_low_long,960.0,960.0,10.86,10.86,35.9213524921484,-0.11447639149963607,35.92135250109437,20.228353369830245,29.06031607647236,29.060316081734285,386.12613520338306
others_low_long,980.0,980.0,10.86,10.86,35.88323989608489,-0.11433778819053941,35.883239904988,20.214865102690794,29.02445719035967,29.02445719559035,386.13834056889556
others_low_long,1000.0,1000.0,10.86,10.86,35.845180023957596,-0.11417961638187535,35.845180032798815,20.201942697114248,28.989037688927226,28.98903769412692,386.15090331007076
others_low_long,1020.0,1020.0,10.86,10.86,35.80717921880694,-0.11400241545197787,35.807179227585124,20.18950975662625,28.954050468861396,28.954050474030197,386.16375685999
others_low_long,1040.0,1040.0,10.86,10.86,35.76924361022725,-0.11380682573906142,35.76924361894009,20.17750073252904,28.919487354739886,28.919487359877927,386.1768426797685
others_low_long,1060.0,1060.0,10.86,10.86,35.73137910208072,-0.1135935244395796,35.73137911073188,20.165859539467533,28.885339363576577,28.885339368683844,386.1901094651225
others_low_long,1080.0,1080.0,10.86,10.86,35.69359135797123,-0.11336323232848144,35.69359136655989,20.154538324801308,28.85159692839875,28.851596933475125,386.20351239524206
others_low_long,1100.0,1100.0,10.86,10.86,35.655885793606444,-0.11311669309435501,35.65588580213212,20.14349638093495,28.81825008616636,28.818250091212033,386.21701245077554
others_low_long,1120.0,1120.0,10.86,10.86,35.61826757249071,-0.11285466334720695,35.61826758095318,20.13269918481876,28.785288634687618,28.785288639702515,386.23057579405616
others_low_long,1140.0,1140.0,10.86,10.86,35.58074160481374,-0.11257790303091042,35.580741613215494,20.12211755229322,28.75270226266605,28.752702267650207,386.2441731982814
others_low_long,1160.0,1160.0,10.86,10.86,35.54331254869038,-0.11228716837007369,35.5433125570316,20.111726894469143,28.72048065653354,28.720480661487002,386.25777953583497
others_low_long,1180.0,1180.0,10.86,10.86,35.50598481355763,-0.11198320539824635,35.50598482184077,20.101506565939587,28.68861358729805,28.68861359222077,386.2713733091374
others_low_long,1200.0,1200.0,10.86,10.86,35.46876256500008,-0.11166674567266455,35.468762573220346,20.09143929431309,28.65709098024365,28.657090985135635,386.2849362286774
others_low_long,1220.0,1220.0,10.86,5.0,35.43164973065427,-0.1113385030374161,35.36602900471519,20.081510628925173,28.625902798519405,28.62563713213568,386.2991304297391
others_low_long,1240.0,1240.0,10.86,5.0,35.39465000464111,-0.11099917803949211,35.29844241111785,20.07170844047039,28.595039308846935,28.593800550725973,386.31337432872493
others_low_long,1260.0,1260.0,10.86,5.0,35.35776685687995,-0.11064944328347792,35.23124146332975,20.062022060267736,28.564491201420253,28.561607967064067,386.3275261681341
others_low_long,1280.0,1280.0,10.86,5.0,35.32100354292453,-0.11028994186625596,35.16465406508228,20.052442208450202,28.53424943435664,28.5290930602288,386.34159316241016
others_low_long,1300.0,1300.0,10.86,5.0,35.2843631121263,-0.10992129239468795,35.09866597904424,20.042961145353615,28.504305256152065,28.496287014620773,386.3555869647509
others_low_long,1320.0,1320.0,10.86,5.0,35.24784841572682,-0.10954408919843672,35.033261848908545,20.033572479410736,28.474650219185378,28.463219067766833,386.36952263378413
others_low_long,1340.0,1340.0,10.86,5.0,35.21146211533329,-0.10915890118059224,34.968427109760874,20.024270800952195,28.4452761872692,28.429916642159814,386.38341630532045
others_low_long,1360.0,1360.0,10.86,5.0,35.17520669113219,-0.10876627260330451,34.90414791312222,20.015051297762454,28.416175335078947,28.396405462898485,386.39728368212644
others_low_long,1380.0,1380.0,10.86,5.0,35.13908445022503,-0.10836672272148462,34.84041108654855,20.00590943332719,28.387340140170693,28.362709661387296,386.4111391195491
others_low_long,1400.0,1400.0,10.86,5.0,35.10309753446376,-0.107960747283812,34.77720409382593,19.996840717268128,28.358763369544135,28.32885186739018,386.42499513266523
others_low_long,1420.0,1420.0,10.86,5.0,35.067247928201425,-0.10754881878699507,34.714514999309976,19.987840567959893,28.330438062971268,28.294853291995572,386.43886218939537
others_low_long,1440.0,1440.0,10.86,5.0,35.03153746530859,-0.10713138867851058,34.65233243250097,19.978904252610732,28.302357515065523,28.260733803795066,386.4527486890173
others_low_long,1460.0,1460.0,10.86,5.0,34.995967836214504,-0.10670888728225236,34.59064555631549,19.970026885355196,28.274515257606595,28.226512000093503,386.4666610571925
others_low_long,1480.0,1480.0,10.86,5.0,34.960540594078,-0.10628172640952016,34.5294440354123,19.961203464284438,28.246905043155152,28.19220527447648,386.48060391032294
others_low_long,1500.0,1500.0,10.86,5.0,34.925257160999024,-0.10585029923691991,34.46871800791007,19.95242893123543,28.21952083056101,28.15782988160846,386.49458024848303
others_low_long,1520.0,1520.0,10.86,5.0,34.89011883357358,-0.10541498227632928,34.408458057076416,19.943698241841275,28.192356772628273,28.123400999788004,386.5085916640778
others_low_long,1540.0,1540.0,10.86,5.0,34.855126788394216,-0.10497613553809515,34.34865518618205,19.935006436765775,28.16540720596106,28.088932791521984,386.52263854562847
others_low_long,1560.0,1560.0,10.86,5.0,34.820282087103635,-0.10453410387174245,34.28930079325527,19.926348708273053,28.138666642844953,28.05443846221113,386.5367202702608
others_low_long,1580.0,1580.0,10.86,5.0,34.78558568140306,-0.10408921710171626,34.230386648822254,19.917720458447548,28.112129764930614,28.019930316923535,386.55083538157413
others_low_long,1600.0,1600.0,10.86,5.0,34.7510384177171,-0.10364179105789617,34.17190487350008,19.90911734736227,28.085791418431313,27.985419815181398,386.5649817484614
others_low_long,1620.0,1620.0,10.86,5.0,34.71664104180894,-0.10319212772446917,34.11384791836029,19.90053533067197,28.05964661054361,27.950917623658274,386.5791567059864
others_low_long,1640.0,1640.0,10.86,5.0,34.682394203181445,-0.10274051588248767,34.05620854512733,19.89197068676225,28.033690506803282,27.91643366668744,386.5933571785414
others_low_long,1660.0,1660.0,10.86,5.0,34.64829845949822,-0.1022872310496723,33.99897980895991,19.883420034407038,28.00791842911974,27.881977174494217,386.607579785062
others_low_long,1680.0,1680.0,10.86,5.0,34.6143542806787,-0.10183253645857349,33.94215504097058,19.874880341896585,27.982325854259955,27.847556729091455,386.6218209309525
others_low_long,1700.0,1700.0,10.86,5.0,34.58056205308117,-0.1013766827925906,33.88572783319066,19.866348928899527,27.956908412591417,27.813180307798394,386.63607688295406
others_low_long,1720.0,1720.0,10.86,5.0,34.546922083506615,-0.10091990872365386,33.82969202319896,19.857823462194858,27.9316618869276,27.778855324375368,386.650343833604
others_low_long,1740.0,1740.0,10.86,5.0,34.51343460318088,-0.10046244097719637,33.77404168101021,19.84930194645233,27.906582211348166,27.74458866778441,386.66461795528215
others_low_long,1760.0,1760.0,10.86,5.0,34.48009977152128,-0.10000449497880481,33.71877109557463,19.840782711086604,27.881665469903055,27.710386738614478,386.67889544207634
others_low_long,1780.0,1780.0,10.86,5.0,34.4469176799812,-0.099546274620252,33.66387476337056,19.832264394192748,27.856907895127677,27.67625548322209,386.69317254544393
others_low_long,1800.0,1800.0,10.86,5.0,34.413888355673635,-0.099087972922689,33.60934737658097,19.823745924286186,27.832305866323736,27.642200425660295,386.7074456025654
others_low_long,1820.0,1820.0,10.86,5.0,34.38101176494462,-0.09862977218705282,33.55518381311501,19.815226500644826,27.807855907577277,27.608226697473462,386.72171105672214
others_low_long,1840.0,1840.0,10.86,5.0,34.34828781682859,-0.09817184434808723,33.50137912628203,19.806705572756073,27.783554685499553,27.5743390654515,386.7359654761252
others_low_long,1860.0,1860.0,10.86,5.0,34.315716366539675,-0.09771435086673819,33.44792853610269,19.798182819449494,27.759399006689478,27.54054195743757,386.7502055629965
others_low_long,1880.0,1880.0,10.86,5.0,34.283297218605526,-0.09725744380244805,33.39482742021254,19.789658128013002,27.73538581492636,27.5068394862928,386.764428164201
others_low_long,1900.0,1900.0,10.86,5.0,34.25103013013444,-0.09680126541326217,33.3420713063217,19.78113157377561,27.711512188107577,27.473235472117864,386.7786302752343
others_low_long,1920.0,1920.0,10.86,5.0,34.21891481379839,-0.09634594900813909,33.289655864194216,19.772603400184607,27.687775334953926,27.43973346283898,386.7928090437664
others_low_long,1940.0,1940.0,10.86,5.0,34.186950940943575,-0.09589161856445116,33.23757689905643,19.764073999778418,27.664172591505576,27.406336753256365,386.8069617689772
others_low_long,1960.0,1960.0,10.86,5.0,34.1551381442016,-0.09543839022592238,33.185830344595566,19.755543895994606,27.640701417433547,27.37304840265804,386.8210859026642
others_low_long,1980.0,1980.0,10.86,5.0,34.123476020511816,-0.09498637106935348,33.13441225709441,19.74701372611736,27.6173593922,27.33987125109697,386.8351790434832
others_low_long,2000.0,2000.0,10.86,5.0,34.0919641334541,-0.09453566117315404,33.08331880929339,19.73848422527402,27.594144211088405,27.306807934422892,386.84923893716973
others_low_long,2020.0,2020.0,10.86,5.0,34.0606020159496,-0.09408635251350006,33.03254628527473,19.7299562115233,27.571053681138324,27.27386089816281,386.86326346878667
others_low_long,2040.0,2040.0,10.86,5.0,34.029389172578476,-0.09363853011336687,32.9820910749287,19.72143057218119,27.548085717008462,27.24103241033112,386.8772506600657
others_low_long,2060.0,2060.0,10.86,5.0,33.9983250819069,-0.09319227201473268,32.931949669598936,19.71290825112868,27.52523833679254,27.208324573253797,386.8911986625411
others_low_long,2080.0,2080.0,10.86,5.0,33.967409198616735,-0.09274764987048911,32.88211865699234,19.70439023734508,27.502509657813675,27.175739334482518,386.90510575334093
others_low_long,2100.0,2100.0,10.86,5.0,33.93664095567908,-0.09230472881296237,32.83259471746633,19.695877554459628,27.4798978924224,27.143278496868888,386.91897032809874
others_low_long,2120.0,2120.0,10.86,5.0,33.906019766104066,-0.09186356872504575,32.78337461937331,19.687371251359593,27.457401343813217,27.11094372786779,386.9327908956376
others_low_long,2140.0,2140.0,10.86,5.0,33.87554502501763,-0.09142422325930966,32.73445521593355,19.678872393716745,27.43501840188253,27.078736568131692,386.94656607110323
others_low_long,2160.0,2160.0,10.86,5.0,33.84521611122216,-0.09098674138641627,32.68583344087445,19.67038205632076,27.412747539141264,27.04665843945195,386.9602945719773
others_low_long,2180.0,2180.0,10.86,5.0,33.81503238911279,-0.09055116632811178,32.637506305800805,19.66190131662762,27.39058730669865,27.01471065210336,386.97397521054563
others_low_long,2200.0,2200.0,10.86,5.0,33.78499320999032,-0.09011753736740502,32.5894708961893,19.653431248578215,27.368536330331608,26.982894411642246,386.98760688924716
others_low_long,2220.0,2220.0,10.86,5.0,33.755097913583825,-0.0896858892194814,32.54172436909999,19.64497291767981,27.3465933066434,26.95121082519944,387.00118859535735
others_low_long,2240.0,2240.0,10.86,5.0,33.72534582948117,-0.08925625230796186,32.49426394955042,19.636527376380798,27.324756999330873,26.919660907317816,387.0147193958939
others_low_long,2260.0,2260.0,10.86,5.0,33.69573627844187,-0.08882865311790056,32.447086928463406,19.628095660253564,27.303026235558946,26.88824558536453,387.02819843052833
others_low_long,2280.0,2280.0,10.86,5.0,33.66626857355874,-0.08840311464939532,32.400190659359694,19.619678784736152,27.281399902452677,26.856965704560672,387.0416249115861
others_low_long,2300.0,2300.0,10.86,5.0,33.63694202133763,-0.08797965666332175,32.35357255658248,19.611277742320453,27.259876943712072,26.825822032656017,387.0549981162937
others_low_long,2320.0,2320.0,10.86,5.0,33.60775592281084,-0.08755829558037931,32.307230092246414,19.60289350025846,27.238456356350184,26.79481526428233,387.06831738257046
others_low_long,2340.0,2340.0,10.86,5.0,33.57870957460443,-0.08713904461922084,32.26116079466549,19.594526998663014,27.2171371875595,26.763946025009233,387.0815821021614
others_low_long,2360.0,2360.0,10.86,5.0,33.54980226953592,-0.08672191520554406,32.215362245568286,19.586179149087968,27.195918531705615,26.733214875129,387.09479172750434
others_low_long,2380.0,2380.0,10.86,5.0,33.52103329797171,-0.08630691469261365,32.16983207871624,19.577850833211528,27.174799527451114,26.70262231319237,387.1079457566671
others_low_long,2400.0,2400.0,10.86,5.0,33.49240194807902,-0.08589404967807468,32.12456797724325,19.56954290213696,27.153779355007487,26.672168779317392,387.1210437346768
others_low_long,2420.0,2420.0,10.86,5.0,33.4639075068971,-0.08548332354575905,32.079567672608306,19.561256175669826,27.132857233514187,26.64185465828767,387.1340852515262
others_low_long,2440.0,2440.0,10.86,5.0,33.435549260802475,-0.08507473828387901,32.03482894199782,19.55299144198483,27.112032418543265,26.611680282458806,387.14706993752213
others_low_long,2460.0,2460.0,10.86,5.0,33.407326496277506,-0.08466829357490724,31.990349607432446,19.54474945749581,27.091304199726324,26.5816459344844,387.159997460406
others_low_long,2480.0,2480.0,10.86,5.0,33.37923850032627,-0.08426398785371703,31.94612753342491,19.536530946770256,27.070671898505452,26.5517518498855,387.17286752623954
others_low_long,2500.0,2500.0,10.86,5.0,33.3512845612085,-0.08386181735329501,31.90216062611917,19.528336602929755,27.05013486599853,26.521998219463597,387.18567987120946
others_low_long,2520.0,2520.0,10.86,5.0,33.32346396864227,-0.08346177769868746,31.858446831122286,19.52016708779115,27.029692480982362,26.492385191578748,387.1984342658357
others_low_long,2540.0,2540.0,10.86,5.0,33.29577601436273,-0.08306386283862821,31.814984132849784,19.51202303216462,27.009344147983597,26.462912874296414,387.21113050744043
others_low_long,2560.0,2560.0,10.86,5.0,33.26821999265695,-0.08266806511733193,31.771770552408388,19.503905036621745,26.989089295477868,26.433581337416843,387.2237684228062
others_low_long,2580.0,2580.0,10.86,5.0,33.240795200382706,-0.0822743768227383,31.728804147025127,19.49581367184618,26.968927374191708,26.40439061439433,387.23634786175205
others_low_long,2600.0,2600.0,10.86,5.0,33.21350093754296,-0.08188278851923769,31.6860830081593,19.48774947950392,26.94885785550457,26.37534070415363,387.2488687011208
others_low_long,2620.0,2620.0,10.86,5.0,33.186336507584656,-0.08149328987491344,31.643605260873986,19.47971297282254,26.928880229946344,26.346431572811568,387.2613308392412
others_low_long,2640.0,2640.0,10.86,5.0,33.15930121751285,-0.08110587021542415,31.601369062301423,19.47170463739974,26.908994005785416,26.31766315531055,387.2737341937132
others_low_long,2660.0,2660.0,10.86,5.0,33.1323943781735,-0.08072051801804037,31.559372600775315,19.463724931926265,26.889198707704395,26.289035356968046,387.2860787045087
others_low_long,2680.0,2680.0,10.86,5.0,33.10561530450326,-0.08033722101072271,31.517614094716865,19.455774289046644,26.86949387555819,26.260548054949982,387.2983643284341
others_low_long,2700.0,2700.0,10.86,5.0,33.07896331564882,-0.07995596656331827,31.47609179161194,19.447853116135775,26.849879063211404,26.232201099671002,387.3105910415667
others_low_long,2720.0,2720.0,10.86,5.0,33.052437735188846,-0.07957674137992399,31.434803967109033,19.439961796191653,26.830353837452094,26.20399431612682,387.3227588348248
others_low_long,2740.0,2740.0,10.86,5.0,33.0260378912418,-0.07919953184114092,31.393748924071158,19.43210068860509,26.810917776976055,26.175927505163852,387.33486771441056
others_low_long,2760.0,2760.0,10.86,5.0,32.99976311652142,-0.07882432416113261,31.352924991690102,19.424270130010427,26.79157047143849,26.14800044468735,387.3469177033606
others_low_long,2780.0,2780.0,10.86,5.0,32.97361274849703,-0.07845110407316724,31.312330524645287,19.416470435123358,26.77231152057152,26.12021289081422,387.3589088335717
others_low_long,2800.0,2800.0,10.86,5.0,32.947586129500905,-0.07807985698838138,31.27196390226958,19.408701897547076,26.753140533359215,26.092564578971203,387.3708411566548
others_low_long,2820.0,2820.0,10.86,5.0,32.92168260676851,-0.07771056819717614,31.231823527842767,19.40096479059514,26.73405712727424,26.065055224945183,387.38271473108733
others_low_long,2840.0,2840.0,10.86,5.0,32.89590153245547,-0.07734322293913465,31.19190782777472,19.393259368071938,26.715060927564423,26.03768452588322,387.3945296299663
others_low_long,2860.0,2860.0,10.86,5.0,32.870242263716875,-0.07697780621577976,31.15221525088988,19.38558586502876,26.696151566593016,26.01045216124903,387.40628593303376
others_low_long,2880.0,2880.0,10.86,5.0,32.844704162765936,-0.07661430285281767,31.112744267751307,19.37794449854357,26.67732868322605,25.98335779373621,387.4179837317715
others_low_long,2900.0,2900.0,10.86,5.0,32.819286596773054,-0.07625269797864576,31.07349337003265,19.37033546844981,26.658591922263327,25.95640107014007,387.4296231318379
others_low_long,2920.0,2920.0,10.86,5.0,32.7939889381646,-0.07589297582535437,31.03446106981164,19.362758958054428,26.639940933913863,25.929581622193243,387.4412042411062
others_low_long,2940.0,2940.0,10.86,5.0,32.76881056423434,-0.0755351217907787,30.995645899026137,19.355215134839,26.62137537330989,25.902899067361606,387.4527271820692
others_low_long,2960.0,2960.0,10.86,5.0,32.74375085725802,-0.07517912092896495,30.957046408869257,19.34770415111683,26.602894900059255,25.87635300960775,387.4641920798776
others_low_long,2980.0,2980.0,10.86,5.0,32.71880920475155,-0.07482495751941087,30.9186611691663,19.340226144680003,26.584499177830253,25.849943040119406,387.47559906876387
others_low_long,3000.0,3000.0,10.86,5.0,32.693984999187364,-0.07447261669256022,30.880488767912997,19.332781239507824,26.56618787397167,25.823668738006983,387.4869482973584
others_low_long,3020.0,3020.0,10.86,5.0,32.66927763785219,-0.07412208400552345,30.84252781075601,19.32536954621486,26.5479606591623,25.797529670971258,387.4982399067605
others_low_long,3040.0,3040.0,10.86,5.0,32.644686523264056,-0.07377334376440103,30.804776920376547,19.317991162810586,26.529817207088456,25.771525395940877,387.50947405468213
others_low_long,3060.0,3060.0,10.86,5.0,32.62021106266309,-0.0734263818029035,30.767234736163605,19.310646175197803,26.511757194149993,25.7456554596832,387.5206509054807
others_low_long,3080.0,3080.0,10.86,5.0,32.595850668135824,-0.07308118358179172,30.729899913665154,19.303334657547794,26.49378029918546,25.719919399387013,387.5317706243994
others_low_long,3100.0,3100.0,10.86,5.0,32.571604756763406,-0.07273773411725415,30.692771124144127,19.296056673181795,26.475886203229948,25.694316743223695,387.54283338266237
others_low_long,3120.0,3120.0,10.86,5.0,32.54747275020753,-0.07239601966762166,30.655847054181862,19.288812274857207,26.458074589289254,25.668847010881848,387.5538393596891
others_low_long,3140.0,3140.0,10.86,5.0,32.52345407497563,-0.07205602569570146,30.619126405232397,19.28160150510115,26.4403451421299,25.643509714077467,387.56478873689304
others_low_long,3160.0,3160.0,10.86,5.0,32.49954816233634,-0.07171773791787928,30.582607893278993,19.27442439702901,26.422697548095186,25.61830435704322,387.5756816998959
others_low_long,3180.0,3180.0,10.86,5.0,32.4757544480272,-0.07138114292740738,30.546290248365178,19.26728097446272,26.40513149493455,25.593230436997754,387.5865184418507
others_low_long,3200.0,3200.0,10.86,5.0,32.45207237233268,-0.07104622708357056,30.5101722143692,19.260171252561975,26.387646671648326,25.568287444593686,387.5972991550246
others_low_long,3220.0,3220.0,10.86,5.0,32.42850138017451,-0.07071297647451047,30.47425254848791,19.25309523817384,26.370242768351204,25.543474864344493,387.6080240407662
others_low_long,3240.0,3240.0,10.86,5.0,32.40504092075463,-0.07038137825963986,30.43853002101307,19.2460529301552,26.352919476147235,25.518792175039057,387.6186932968803
others_low_long,3260.0,3260.0,10.86,5.0,32.38169044782205,-0.07005141879773191,30.403003414969493,19.239044319936625,26.335676487015974,25.49423885012694,387.6293071302532
others_low_long,3280.0,3280.0,10.86,5.0,32.35844941928519,-0.06972308561057616,30.367671525854824,19.232069391470645,26.318513493711066,25.469814358099438,387.63986575198004
others_low_long,3300.0,3300.0,10.86,5.0,32.335317297414406,-0.06939636561236284,30.332533161168854,19.22512812209999,26.30143018967135,25.445518162843893,387.6503693720482
others_low_long,3320.0,3320.0,10.86,5.0,32.312293548724426,-0.06907124606993875,30.29758714035934,19.21822048263124,26.284426268942468,25.42134972398767,387.66081820221723
others_low_long,3340.0,3340.0,10.86,5.0,32.289377643625414,-0.06874771529703594,30.262832294334135,19.211346437633267,26.267501426107458,25.397308497227357,387.67121246089187
others_low_long,3360.0,3360.0,10.86,5.0,32.26656905679101,-0.06842576050320304,30.22826746536326,19.20450594578034,26.25065535622406,25.373393934641236,387.6815523660337
others_low_long,3380.0,3380.0,10.86,5.0,32.24386726686225,-0.06810536978628079,30.19389150665563,19.197698960090293,26.233887754770137,25.34960548498917,387.6918381402562
others_low_long,3400.0,3400.0,10.86,5.0,32.221271756415945,-0.06778653133892476,30.159703282305514,19.19092542834113,26.21719831759941,25.325942593997954,387.7020700030715
others_low_long,3420.0,3420.0,10.86,5.0,32.198782011787216,-0.06746923388618598,30.12570166680359,19.184185293120777,26.20058674089921,25.302404704636754,387.7122481817446
others_low_long,3440.0,3440.0,10.86,5.0,32.17639752326943,-0.06715346555336055,30.09188554505135,19.17747849226498,26.184052721159446,25.27899125737545,387.72237290354036
others_low_long,3460.0,3460.0,10.86,5.0,32.15411778494166,-0.06683921498330392,30.058253811968196,19.170804958963572,26.167595955139404,25.255701690435778,387.7324443928442
others_low_long,3480.0,3480.0,10.86,5.0,32.13194229434754,-0.06652647178236748,30.02480537235632,19.164164622200758,26.15121613985275,25.232535440033278,387.7424628826802
others_low_long,3500.0,3500.0,10.86,5.0,32.109870552884104,-0.06621522439030514,29.99153914064548,19.157557406921455,26.134912972543873,25.2094919406,387.7524286034143
others_low_long,3520.0,3520.0,10.86,5.0,32.08790206541295,-0.06590546241346829,29.958454040763364,19.15098323366192,26.11868615067192,25.186570625003018,387.7623417860771
others_low_long,3540.0,3540.0,10.86,5.0,32.0660363403303,-0.0655971752479445,29.925549005895963,19.144442019615667,26.102535371902093,25.163770924751304,387.7722026667938
others_low_long,3560.0,3560.0,10.86,5.0,32.04427288954713,-0.06529035234950697,29.892822978277014,19.13793367844363,26.08646033409923,25.14109227019503,387.7820114743799
others_low_long,3580.0,3580.0,10.86,5.0,32.02261122818004,-0.0649849841012724,29.86027490900715,19.13145812057809,26.070460735327174,25.118534090716558,387.791768446954
others_low_long,3600.0,3600.0,10.86,5.0,32.00105087480944,-0.06468106011180907,29.827903758012283,19.12501525313303,26.054536273846225,25.096095814909916,387.80147382352084
others_low_long,3620.0,3620.0,10.86,10.86,31.979591351757506,-0.06437856915579232,29.860802128374818,19.118605007151075,26.038686798217327,25.074038556526396,387.8104647327328
others_low_long,3640.0,3640.0,10.86,10.86,31.958232186655664,-0.06407749530552564,29.858997932655914,19.112226917363103,26.022912090842567,25.052796816346916,387.819307741867
others_low_long,3660.0,3660.0,10.86,10.86,31.93697291153626,-0.06377782535821552,29.857126306253956,19.10588050342494,26.007211810297918,25.032334519293432,387.8281230523673
others_low_long,3680.0,3680.0,10.86,10.86,31.915813060848336,-0.0634795520637681,29.854949593626,19.099565922967088,25.991585631403268,25.012609311820746,387.836892841878
others_low_long,3700.0,3700.0,10.86,10.86,31.894752171724065,-0.0631826673728142,29.852483126745952,19.093283665459296,25.976033247407827,24.993581588039273,387.8455979326498
others_low_long,3720.0,3720.0,10.86,10.86,31.87378978418866,-0.0628871626062164,29.849743352763905,19.087034400250047,25.960554374626213,24.97521394909741,387.8542175762357
others_low_long,3740.0,3740.0,10.86,10.86,31.852925441553793,-0.06259302790459742,29.846745791447024,19.0808190378894,25.94514875544496,24.957471086394975,387.8627314155895
others_low_long,3760.0,3760.0,10.86,10.86,31.832158690750134,-0.06230025241097792,29.843505117606487,19.0746388590091,25.92981616316706,24.94031967245485,387.8711207199604
others_low_long,3780.0,3780.0,10.86,10.86,31.811489082841092,-0.06200882372712613,29.840035208075047,19.068495626483582,25.91455640926381,24.92372826050735,387.8793690801998
others_low_long,3800.0,3800.0,10.86,10.86,31.790916173562493,-0.06171872783579602,29.836349186230464,19.062391645182686,25.899369352206406,24.907667191623933,387.8874627283941
others_low_long,3820.0,3820.0,10.86,10.86,31.770439524090136,-0.0614299484170715,29.832459464201506,19.056329762852386,25.884254906608135,24.892108507788393,387.89539060121535
target_high,0.0,0.0,10.86,10.86,30.0,,30.0,30.0,30.0,30.0,-0.0
target_high,20.0,20.0,10.86,10.86,32.3164677508106,6.949403252431807,32.316467777960106,27.887438264227512,29.910441477280642,29.91044147571972,3845.486837081154
target_high,40.0,40.0,10.86,10.86,37.05262283004964,14.208465237717121,37.05262284082097,27.597289896609595,29.669884875892137,29.669884874605422,3599.694764076837
target_high,60.0,60.0,10.86,10.86,38.18226142480694,3.3889157842718873,38.18226142872074,27.231307537112514,29.448870274186334,29.448870272932396,3061.1835107268807
target_high,80.0,80.0,10.86,10.86,38.01987484377116,-0.4871597431073269,38.01987484758612,26.864209282606794,29.289219115155106,29.289219112783666,2156.105840751329
target_high,100.0,100.0,10.86,10.86,37.87404184940925,-0.43749898308573165,37.87404185359501,26.628759864496203,29.300918977665106,29.300918985101415,386.40359006215704
target_high,120.0,120.0,10.86,10.86,37.774286872972596,-0.2992649293099703,37.77428688383699,26.52019148961881,29.437151939889077,29.437151947148884,387.0078311959191
target_high,140.0,140.0,10.86,10.86,37.68850897976836,-0.2573336796127137,37.68850899135324,26.34417983432803,29.562462570249295,29.562462577491853,387.5197751026146
target_high,160.0,160.0,10.86,10.86,37.61171837759463,-0.23037180652119105,37.6117183894422,26.08361297601442,29.675692651459315,29.675692658933755,387.7885399144037
target_high,180.0,180.0,10.86,10.86,37.541940628894224,-0.20933324610120962,37.54194064076262,25.752018249755224,29.77573991775148,29.775739925199897,387.88958141971665
target_high,200.0,200.0,10.86,10.86,37.47781783254533,-0.19236838904669185,37.477817844305875,25.37316057621166,29.861984694938883,29.861984702231208,387.8829343702112
target_high,220.0,220.0,10.86,10.86,37.418345386955025,-0.17841733677090588,37.418345398738886,24.970407081599603,29.93435729351438,29.934357300817393,387.80963209492063
target_high,240.0,240.0,10.86,10.86,37.36273271648531,-0.16683801140914056,37.362732728232594,24.56276072472349,29.993251491686124,29.993251498774075,387.697383619117
target_high,260.0,260.0,10.86,10.86,37.31033765071669,-0.15718519730586422,37.31033766234275,24.16408059348447,30.039395467090117,30.039395474082887,387.5646450463113
target_high,280.0,280.0,10.86,10.86,37.260625376456915,-0.14913682277932594,37.26062538806833,23.783617280120666,30.073728575804466,30.073728582733818,387.4235150692599
target_high,300.0,300.0,10.86,10.86,37.21314813053368,-0.14243173776969797,37.213148142074466,23.426960336310685,30.097301217845256,30.09730122467346,387.28176963594615
target_high,320.0,320.0,10.86,10.86,37.167526737118465,-0.13686418024565228,37.167526748572,23.09699383696261,30.11120072427957,30.111200731007404,387.14427642062753
target_high,340.0,340.0,10.86,10.86,37.12344150317489,-0.13225570183072932,37.12344151455375,22.79470590304993,30.116500102899863,30.11650010953948,387.0139623526903
target_high,360.0,360.0,10.86,10.86,37.08062097936556,-0.12846157142797665,37.08062099066481,22.519818731234125,30.114224970248642,30.114224976806966,386.8924708017226
target_high,380.0,380.0,10.86,10.86,37.03883653964863,-0.12535331915080405,37.03883655084367,22.271252167396824,30.105333887234963,30.105333893714086,386.78060290807827
target_high,400.0,400.0,10.86,10.86,36.99789458054943,-0.12282587729760054,36.99789459167096,22.047452912810286,30.090708231789108,30.090708238191585,386.67861287135406
target_high,420.0,420.0,10.86,10.86,36.95763279224781,-0.12078536490486158,36.9576328032361,21.846620406149896,30.071148506719055,30.071148513050126,386.58640432590084
target_high,440.0,440.0,10.86,10.86,36.91791449511322,-0.11915489140375256,36.91791450603956,21.666857967897954,30.047374882221447,30.047374888479776,386.5036608571274
target_high,460.0,460.0,10.86,10.86,36.87862593313292,-0.11786568594089886,36.878625943959655,21.506270473975746,30.020030349349213,30.020030355546165,386.42993254757624
target_high,480.0,480.0,10.86,10.86,36.83967210620358,-0.11686148078803171,36.83967211695953,21.3630253497455,29.989685408782407,29.989685414921585,386.36469343463875
target_high,500.0,500.0,10.86,10.86,36.80097476901949,-0.11609201155226856,36.800974779695935,21.235388409698658,29.95684353711863,29.956843543205196,386.3073796449909
target_high,520.0,520.0,10.86,10.86,36.762469354897576,-0.11551624236574298,36.76246936546481,21.12174305567794,29.921946957587863,29.921946963625306,386.2574146912187
target_high,540.0,540.0,10.86,10.86,36.72410348603876,-0.11509760657645529,36.72410349654795,21.02059850882756,29.885382395487397,29.88538240148008,386.2142261879739
target_high,560.0,560.0,10.86,10.86,36.685834703022124,-0.11480634904989984,36.68583471344502,20.930591019964936,29.84748663507156,29.847486641018644,386.17725683179424
target_high,580.0,580.0,10.86,10.86,36.64762935291236,-0.11461605032928901,36.647629363243794,20.850480715265803,29.808551762095817,29.808551768001326,386.1459714618216
target_high,600.0,600.0,10.86,10.86,36.60946091491422,-0.11450531399441388,36.609460925150366,20.77914582603057,29.768830038610417,29.768830044474317,386.1198614520407
target_high,620.0,620.0,10.86,10.86,36.571309170334246,-0.11445523373993183,36.57130918050725,20.715575474829677,29.728538383367663,29.728538389192064,386.09844726878447
target_high,640.0,640.0,10.86,10.86,36.53315897015108,-0.11445060054950318,36.53315898023604,20.65886176268117,29.68786245841335,29.687862464198925,386.0812797443927
target_high,660.0,660.0,10.86,10.86,36.49499961623769,-0.11447806174015795,36.49499962625343,20.6081916571801,29.64696037158376,29.64696037733364,386.0679404176659
target_high,680.0,680.0,10.86,10.86,36.45682395668251,-0.11452697866553763,36.4568239666398,20.562838975920727,29.60596601539544,29.60596602110836,386.0580412873301
target_high,700.0,700.0,10.86,10.86,36.41862792641126,-0.1145880908137542,36.41862793628601,20.52215666567588,29.564992064908893,29.56499207058899,386.0512240635682
target_high,720.0,720.0,10.86,10.86,36.38040988562784,-0.11465412235025951,36.38040989541287,20.48556947333708,29.524132660503824,29.524132666152443,386.0471591417839
target_high,740.0,740.0,10.86,10.86,36.342170280803316,-0.11471881447357646,36.34217029055192,20.45256708212247,29.48346580092658,29.483465806542956,386.0455443513153
target_high,760.0,760.0,10.86,10.86,36.303911163970156,-0.11477735049948024,36.30391117361944,20.42269772339114,29.443055472052606,29.443055477636758,386.04610354422203
target_high,780.0,780.0,10.86,10.86,36.26563594450528,-0.11482565839463632,36.26563595407607,20.395562283927802,29.402953535526763,29.402953541076702,386.0485851495164
target_high,800.0,800.0,10.86,10.86,36.22734904232067,-0.11486070655382719,36.22734905184655,20.370808883405516,29.36320140006103,29.363201405577716,386.05276061752875
target_high,820.0,820.0,10.86,10.86,36.18905570905076,-0.11487999980971608,36.18905571845536,20.34812792013321,29.323831496842956,29.32383150232747,386.05842291211724
target_high,840.0,840.0,10.86,10.86,36.15076177959412,-0.11488178836992802,36.15076178898794,20.327247547260583,29.28486857866153,29.284868584113468,386.0653849913598
target_high,860.0,860.0,10.86,10.86,36.11247354602449,-0.11486470070889254,36.1124735553089,20.307929565209122,29.24633086109702,29.246330866516526,386.07347831903525
target_high,880.0,880.0,10.86,10.86,36.07419758190281,-0.11482789236504232,36.074197591110895,20.289965692163605,29.20823102220271,29.208231027590944,386.08255143723994
target_high,900.0,900.0,10.86,10.86,36.035940654978106,-0.11477078077410852,36.035940664147994,20.273174201738186,29.170577076139125,29.170577081495818,386.09246859415964
target_high,920.0,920.0,10.86,10.86,35.997709605866646,-0.11469314733437841,35.99770961497329,20.257396882995067,29.133373134393707,29.133373139718778,386.10310842278705
target_high,940.0,940.0,10.86,10.86,35.959511289314946,-0.11459494965509975,35.9595112983472,20.242496306159637,29.096620067215554,29.09662007250902,386.1143627053631
target_high,960.0,960.0,10.86,10.86,35.9213524921484,-0.11447639149963607,35.92135250109437,20.228353369830245,29.06031607647236,29.060316081734285,386.12613520338306
target_high,980.0,980.0,10.86,10.86,35.88323989608489,-0.11433778819053941,35.883239904988,20.214865102690794,29.02445719035967,29.02445719559035,386.13834056889556
target_high,1000.0,1000.0,10.86,10.86,35.845180023957596,-0.11417961638187535,35.845180032798815,20.201942697114248,28.989037688927226,28.98903769412692,386.15090331007076
target_high,1020.0,1020.0,10.86,10.86,35.80717921880694,-0.11400241545197787,35.807179227585124,20.18950975662625,28.954050468861396,28.954050474030197,386.16375685999
target_high,1040.0,1040.0,10.86,10.86,35.76924361022725,-0.11380682573906142,35.76924361894009,20.17750073252904,28.919487354739886,28.919487359877927,386.1768426797685
target_high,1060.0,1060.0,10.86,10.86,35.73137910208072,-0.1135935244395796,35.73137911073188,20.165859539467533,28.885339363576577,28.885339368683844,386.1901094651225
target_high,1080.0,1080.0,10.86,10.86,35.69359135797123,-0.11336323232848144,35.69359136655989,20.154538324801308,28.85159692839875,28.851596933475125,386.20351239524206
target_high,1100.0,1100.0,10.86,10.86,35.655885793606444,-0.11311669309435501,35.65588580213212,20.14349638093495,28.81825008616636,28.818250091212033,386.21701245077554
target_high,1120.0,1120.0,10.86,10.86,35.61826757249071,-0.11285466334720695,35.61826758095318,20.13269918481876,28.785288634687618,28.785288639702515,386.23057579405616
target_high,1140.0,1140.0,10.86,10.86,35.58074160481374,-0.11257790303091042,35.580741613215494,20.12211755229322,28.75270226266605,28.752702267650207,386.2441731982814
target_high,1160.0,1160.0,10.86,10.86,35.54331254869038,-0.11228716837007369,35.5433125570316,20.111726894469143,28.72048065653354,28.720480661487002,386.25777953583497
target_high,1180.0,1180.0,10.86,10.86,35.50598481355763,-0.11198320539824635,35.50598482184077,20.101506565939587,28.68861358729805,28.68861359222077,386.2713733091374
target_high,1200.0,1200.0,10.86,10.86,35.46876256500008,-0.11166674567266455,35.468762573220346,20.09143929431309,28.65709098024365,28.657090985135635,386.2849362286774
target_high,1220.0,1220.0,10.86,10.86,35.43164973097146,-0.11133850208585727,35.43164973913957,20.08151068250646,28.625902969977687,28.62590297483915,386.29845283246516
