profile,elapsed_s,fmu_time_s,rack_01_power_kw,other_racks_power_kw_each,rack_01_coolant_c,rack_01_slope_k_per_min,mean_other_rack_coolant_c,cdu_01_primary_supply_c,cdu_01_primary_return_c,mean_other_cdu_primary_return_c,datacenter_primary_flow_gpm
target_high,1240.0,1240.0,10.86,10.86,35.39465000883047,-0.11099916642297103,35.39465001693328,20.071708775367767,28.595039943013603,28.59503994784443,386.31191014602075
target_high,1260.0,1260.0,10.86,10.86,35.35776687315314,-0.11064940703198545,35.35776688120749,20.06202368353013,28.564492569794766,28.564492574595175,386.3252973716016
target_high,1280.0,1280.0,10.86,10.86,35.32100358399424,-0.11028986747669478,35.32100359198118,20.052447257485596,28.534251827832634,28.534251832602592,386.3386056161935
target_high,1300.0,1300.0,10.86,10.86,35.28436319545307,-0.10992116562351839,35.284363203386796,20.04297280666208,28.50430901740083,28.504309022140333,386.35182764453134
target_high,1320.0,1320.0,10.86,10.86,35.24784856441147,-0.10954389312479407,35.247848572286536,20.033594856758555,28.474655771040716,28.474655775750083,386.36495766202387
target_high,1340.0,1340.0,10.86,10.86,35.211462359383574,-0.10915861508368607,35.21146236720486,20.024308942617665,28.445284057966262,28.44528406264529,386.37799111827775
target_high,1360.0,1360.0,10.86,10.86,35.175207069169915,-0.10876587064097976,35.17520707693937,20.015111430262664,28.41618618429726,28.41618618894603,386.39092453698106
target_high,1380.0,1380.0,10.86,10.86,35.139085011614895,-0.10836617266505755,35.13908501932956,20.005999365663513,28.387354789924984,28.387354794543615,386.4037553624002
target_high,1400.0,1400.0,10.86,10.86,35.10309834192185,-0.10796000907913594,35.10309834957938,19.99697034665394,28.3587828426966,28.358782847285248,386.41648182514683
target_high,1420.0,1420.0,10.86,10.86,35.06724906100993,-0.10754784273575524,35.06724906861347,19.98802241402285,28.330463630496126,28.330463635054816,386.42910282389425
target_high,1440.0,1440.0,10.86,10.86,35.031539023345715,-0.10713011299264963,35.03153903090267,19.979153960935434,28.30239075171903,28.30239075624814,386.44161782149087
target_high,1460.0,1460.0,10.86,10.86,34.99596994479481,-0.10670723565272056,34.995969952298005,19.970363656425206,28.274558104561265,28.27455810906069,386.4540267545861
target_high,1480.0,1480.0,10.86,10.86,34.960543409813795,-0.10627960494304034,34.96054341724663,19.96165038209574,28.246959875461357,28.246959879931094,386.4663299545525
target_high,1500.0,1500.0,10.86,10.86,34.92526087861734,-0.1058475935893739,34.92526088601001,19.95301318001384,28.2195905269931,28.2195905314335,386.4785280770473
target_high,1520.0,1520.0,10.86,10.86,34.89012369392998,-0.10541155406207281,34.89012370126782,19.944451209678505,28.192444785450732,28.192444789861813,386.49062204397757
target_high,1540.0,1540.0,10.86,10.86,34.85513308739115,-0.10497181961648039,34.8551330946679,19.935963713401975,28.165517628311363,28.165517632693252,386.50261299122496
target_high,1560.0,1560.0,10.86,10.86,34.82029018558029,-0.10452870543258541,34.82029019281893,19.927549988450266,28.13880427174979,28.13880427610252,386.51450222368004
target_high,1580.0,1580.0,10.86,10.86,34.785596016009436,-0.10408250871256541,34.78559602319253,19.919209364817675,28.112300158319727,28.112300162643553,386.5262911775863
target_high,1600.0,1600.0,10.86,10.86,34.7510515123779,-0.10363351089461048,34.75105151950252,19.91094118814658,28.086000944910268,28.08600094920531,386.5379813884219
target_high,1620.0,1620.0,10.86,10.86,34.716657519941066,-0.1031819773104985,34.71665752703119,19.902744806404883,28.05990249104883,28.05990249531512,386.5495744618822
target_high,1640.0,1640.0,10.86,10.86,34.682414800361016,-0.10272815874014896,34.68241480739009,19.894619559969613,28.034000847608354,28.03400085184604,386.56107205239397
target_high,1660.0,1660.0,10.86,10.86,34.648324036336476,-0.10227229207362143,34.64832404332808,19.8865647750074,28.008292245966345,28.008292250175643,386.5724758411862
target_high,1680.0,1680.0,10.86,10.86,34.614385836006534,-0.10181460098982598,34.61438584294085,19.878579758520118,27.98277308763886,27.982773091819908,386.5837875229995
target_high,1700.0,1700.0,10.86,10.86,34.58060073706304,-0.10135529683049072,34.58060074394353,19.870663795399025,27.95743993440567,27.957439938558753,386.5950087888092
target_high,1720.0,1720.0,10.86,10.86,34.54696921060321,-0.1008945793794851,34.546969217458766,19.862816147301203,27.932289498938133,27.9322895030633,386.6061413180721
target_high,1740.0,1740.0,10.86,10.86,34.51349166499642,-0.10043263682035786,34.51349167178795,19.855036052262278,27.907318635926913,27.907318640024048,386.6171867678729
target_high,1760.0,1760.0,10.86,10.86,34.480168448992174,-0.09996964801274544,34.480168455742614,19.84732272542402,27.88252433370235,27.88252433777171,386.62814676672224
target_high,1780.0,1780.0,10.86,10.86,34.44699985535493,-0.09950578091172702,34.44699986205595,19.839675360439742,27.85790370634362,27.857903710385514,386.63902290813263
target_high,1800.0,1800.0,10.86,10.86,34.41398612366089,-0.09904119508212261,34.41398613029491,19.832093131587214,27.833453986257325,27.833453990271792,386.6498167468534
target_high,1820.0,1820.0,10.86,10.86,34.38112744330999,-0.09857604105269502,34.38112744991033,19.824575195637465,27.809172517210072,27.809172521197176,386.66052979576887
target_high,1840.0,1840.0,10.86,10.86,34.34842395627203,-0.09811046111389032,34.34842396281355,19.817120694650043,27.785056747794783,27.785056751754947,386.6711635232409
target_high,1860.0,1860.0,10.86,10.86,34.31587575958997,-0.09764459004617265,34.31587576609518,19.80972875861056,27.76110422531883,27.76110422925194,386.68171935266577
target_high,1880.0,1880.0,10.86,10.86,34.28348290784044,-0.09717855524860397,34.28348291430578,19.802398507905195,27.737312590079,27.737312593985596,386.6921986604804
target_high,1900.0,1900.0,10.86,10.86,34.25124541546069,-0.09671247713924913,34.251245421876064,19.79512905605526,27.713679570018314,27.71367957389788,386.7026027766055
target_high,1920.0,1920.0,10.86,10.86,34.21916325878675,-0.09624647002181064,34.2191632651455,19.787919512305734,27.69020297572621,27.69020297957892,386.7129329846671
target_high,1940.0,1940.0,10.86,10.86,34.18723637822097,-0.09578064169733125,34.18723638455696,19.780768984247857,27.666880695779867,27.666880699605716,386.72319052243955
target_high,1960.0,1960.0,10.86,10.86,34.15546468009961,-0.09531509436408214,34.15546468638379,19.773676580119343,27.643710692393142,27.643710696192468,386.7333765831745
target_high,1980.0,1980.0,10.86,10.86,34.1238480384975,-0.09484992480633991,34.12384804474218,19.766641410972,27.620690997358395,27.62069100113009,386.74349231582244
target_high,2000.0,2000.0,10.86,10.86,34.09238629695113,-0.09438522463909749,34.09238630315178,19.759662592345023,27.597819708251677,27.597819711995854,386.7535388272479
target_high,2020.0,2020.0,10.86,10.86,34.0610792701662,-0.09392108035478941,34.06107927630574,19.752739246915723,27.575094984902307,27.575094988619387,386.76351718245047
target_high,2040.0,2040.0,10.86,10.86,34.0299267453218,-0.09345757453320402,34.029926751442424,19.745870505553,27.55251504609538,27.55251504978604,386.7734284047871
target_high,2060.0,2060.0,10.86,10.86,33.9989284839088,-0.09299478423901064,33.99892849000586,19.739055509169702,27.53007816649324,27.530078170158102,386.7832734892618
target_high,2080.0,2080.0,10.86,10.86,33.968084222746086,-0.09253278348813865,33.96808422877561,19.732293409908323,27.507782673759323,27.507782677399064,386.79305337971044
target_high,2100.0,2100.0,10.86,10.86,33.93739367545032,-0.09207164188728711,33.93739368146772,19.725583372443737,27.48562694587531,27.485626949490083,386.8027689949393
target_high,2120.0,2120.0,10.86,10.86,33.90685653371975,-0.09161142519172927,33.90685653966756,19.718924574695848,27.463609408628656,27.46360941221896,386.8124212176488
target_high,2140.0,2140.0,10.86,10.86,33.8764724683586,-0.09115219608344205,33.87647247427049,19.71231620908344,27.441728533263472,27.441728536829626,386.82201090218683
target_high,2160.0,2160.0,10.86,10.86,33.84624113055878,-0.09069401339945671,33.84624113643393,19.705757483097386,27.419982834285065,27.419982837826907,386.8315388548344
target_high,2180.0,2180.0,10.86,10.86,33.816162152887216,-0.09023693301469393,33.816162158706106,19.699247619798427,27.39837086740232,27.398370870919354,386.84100588430914
target_high,2200.0,2200.0,10.86,10.86,33.78623515019859,-0.08978100806587008,33.786235156011784,19.69278585854653,27.376891227597696,27.376891231090394,386.8504127505974
target_high,2220.0,2220.0,10.86,10.86,33.756459720869486,-0.08932628798731912,33.756459726640514,19.6863714553034,27.355542547322102,27.355542550788655,386.85976018533285
target_high,2240.0,2240.0,10.86,10.86,33.72683544738885,-0.0888728204419067,33.726835453103874,19.680003682297865,27.33432349478369,27.334323498224336,386.86904890420055
target_high,2260.0,2260.0,10.86,10.86,33.697361897374776,-0.08842065004222377,33.697361903055324,19.67368182909405,27.31323277236106,27.313232775775912,386.8782796013998
target_high,2280.0,2280.0,10.86,10.86,33.66803862449137,-0.08796981865020825,33.668038630100526,19.667405202282623,27.292269115096246,27.292269118486455,386.8874529403403
target_high,2300.0,2300.0,10.86,10.86,33.63886516890534,-0.08752036675809904,33.63886517456952,19.66117312542866,27.27143128928401,27.27143129264877,386.896569567376
target_high,2320.0,2320.0,10.86,10.86,33.60984105876696,-0.08707233041513973,33.60984106427142,19.65498493885309,27.25071809112916,27.25071809446999,386.90563010671013
target_high,2340.0,2340.0,10.86,10.86,33.580965809714144,-0.0866257471584504,33.580965815239665,19.648839999682195,27.230128345490357,27.23012834880801,386.9146351727998
target_high,2360.0,2360.0,10.86,10.86,33.552238926895484,-0.08618064845597928,33.55223893235155,19.642737682536165,27.209660904696534,27.209660907992028,386.92358534288917
target_high,2380.0,2380.0,10.86,10.86,33.52365990460413,-0.08573706687406002,33.52365991003685,19.636677377227898,27.18931464742286,27.189314650694495,386.9324812030823
target_high,2400.0,2400.0,10.86,10.86,33.495228227469795,-0.08529503140300676,33.49522823284785,19.630658491649456,27.169088477624996,27.16908848087113,386.94132330027725
target_high,2420.0,2420.0,10.86,10.86,33.4669433706884,-0.08485457034419142,33.466943376094044,19.62468044813795,27.14898132354398,27.148981326760815,386.95011217295445
target_high,2440.0,2440.0,10.86,10.86,33.43880480108061,-0.08441570882337146,33.43880480637964,19.618742684616052,27.12899213672688,27.128992139913322,386.9588483531708
target_high,2460.0,2460.0,10.86,10.86,33.41081197686458,-0.08397847264808433,33.41081198214003,19.6128446549003,27.10911989113424,27.10911989429364,386.96753234330146
target_high,2480.0,2480.0,10.86,10.86,33.38296434887491,-0.08354288396901666,33.3829643541461,19.60698582790053,27.08936358228101,27.08936358541612,386.9761646503731
target_high,2500.0,2500.0,10.86,10.86,33.35526136081455,-0.08310896418106495,33.35526136603148,19.601165687060643,27.06972222642173,27.06972222953062,386.9847457530598
target_high,2520.0,2520.0,10.86,10.86,33.327702449568164,-0.08267673373916296,33.32770245471217,19.595383729306718,27.050194859768226,27.0501948628486,386.99327612316887
target_high,2540.0,2540.0,10.86,10.86,33.30028704579479,-0.08224621132012544,33.30028705090255,19.589639465834864,27.03078053773686,27.03078054078761,387.0017562358302
target_high,2560.0,2560.0,10.86,10.86,33.273014574355216,-0.0818174143187207,33.27301457944365,19.58393242177857,27.011478334261483,27.01147833728369,387.0101865234231
target_high,2580.0,2580.0,10.86,10.86,33.245884454786164,-0.08139035870715361,33.245884459788925,19.57826213501835,26.99228734111648,26.992287344111283,387.0185674375979
target_high,2600.0,2600.0,10.86,10.86,33.21889610137009,-0.08096506024821792,33.21889610636723,19.57262815593134,26.973206667277566,26.973206670244984,387.0268994116198
target_high,2620.0,2620.0,10.86,10.86,33.19204892388757,-0.0805415324475689,33.19204892896194,19.56703004763193,26.954235438303726,26.954235441243164,387.0351828550531
target_high,2640.0,2640.0,10.86,10.86,33.16534232813336,-0.08011978726261759,33.16534233303056,19.561467384125137,26.935372795750595,26.93537279866212,387.04341818742967
target_high,2660.0,2660.0,10.86,10.86,33.13877571520487,-0.07969983878547282,33.138775720120194,19.555939751534027,26.91661789661032,26.916617899497226,387.051605803916
target_high,2680.0,2680.0,10.86,10.86,33.112348483165476,-0.07928169611818703,33.112348488074616,19.550446747395995,26.89796991278081,26.89796991564723,387.05974610986755
target_high,2700.0,2700.0,10.86,10.86,33.08606002668171,-0.07886536945130729,33.08606003147303,19.544987979986217,26.879428030562508,26.879428033407454,387.06783947852153
target_high,2720.0,2720.0,10.86,10.86,33.05990973706304,-0.07845086885600949,33.05990974187627,19.539563067106144,26.86099145015754,26.860991452978773,387.07588630172177
target_high,2740.0,2740.0,10.86,10.86,33.0338970031907,-0.07803820161700514,33.033897008015714,19.534171637273744,26.842659385200704,26.842659388001387,387.0838869420732
target_high,2760.0,2760.0,10.86,10.86,33.00802121149661,-0.07762737508227247,33.008021216207325,19.52881332892042,26.824431062322105,26.824431065102353,387.09184176771845
target_high,2780.0,2780.0,10.86,10.86,32.9822817458155,-0.07721839704333888,32.98228175055501,19.523487788804516,26.806305720703733,26.80630572346658,387.0997511339528
target_high,2800.0,2800.0,10.86,10.86,32.95667798843431,-0.07681127214357275,32.95667799312894,19.51819467419824,26.788282611677005,26.78828261442669,387.1076153965145
target_high,2820.0,2820.0,10.86,10.86,32.931209319681955,-0.07640600625705929,32.931209324330034,19.512933649772833,26.77036099832958,26.770361001063268,387.115434892757
target_high,2840.0,2840.0,10.86,10.86,32.90587511837464,-0.07600260392194969,32.90587512297404,19.507704388837283,26.752540155113934,26.7525401578285,387.123209962027
target_high,2860.0,2860.0,10.86,10.86,32.88067476197938,-0.07560106918577958,32.8806747666151,19.502506572650645,26.734819367487034,26.7348193701849,387.1309409445574
target_high,2880.0,2880.0,10.86,10.86,32.85560762719666,-0.07520140434814948,32.8556076317285,19.497339891533215,26.717197931574105,26.717197934255466,387.1386281548865
target_high,2900.0,2900.0,10.86,10.86,32.83067308939519,-0.07480361340441277,32.83067309380322,19.492204041888044,26.699675153831038,26.699675156495655,387.1462719290385
target_high,2920.0,2920.0,10.86,10.86,32.805870523291276,-0.07440769831174521,32.80587052773371,19.487098727712294,26.682250350715833,26.682250353362793,387.1538725687044
target_high,2940.0,2940.0,10.86,10.86,32.78119930322663,-0.07401366019394118,32.78119930772952,19.48202365976755,26.664922848375056,26.664922851002625,387.1614304019342
target_high,2960.0,2960.0,10.86,10.86,32.75665880333452,-0.07362149967633513,32.756658807745026,19.476978556274105,26.647691982360755,26.64769198496717,387.1689457206724
target_high,2980.0,2980.0,10.86,10.86,32.73224839711668,-0.07323121865351823,32.73224840149364,19.471963140954642,26.630557097339135,26.630557099922466,387.17641883059713
target_high,3000.0,3000.0,10.86,10.86,32.70796745825754,-0.07284281657740621,32.70796746255981,19.466977144458554,26.61351754681351,26.61351754937073,387.18385002963373
target_high,3020.0,3020.0,10.86,10.86,32.68381536030779,-0.07245629384925678,32.68381536471871,19.46202030286571,26.59657269287152,26.596572695404618,387.19123961194174
target_high,3040.0,3040.0,10.86,10.86,32.65979147763534,-0.07207164801735644,32.659791481904975,19.457092358773195,26.57972190592386,26.57972190843767,387.1985878672508
target_high,3060.0,3060.0,10.86,10.86,32.63589518426011,-0.07168888012569141,32.635895188461426,19.45219306016685,26.562964564474782,26.562964566968482,387.2058950742151
target_high,3080.0,3080.0,10.86,10.86,32.61212585495525,-0.07130798791456527,32.61212585916522,19.447322159525015,26.54630005487394,26.54630005734831,387.21316152101383
target_high,3100.0,3100.0,10.86,10.86,32.58848286526961,-0.07092896905692214,32.58848286946472,19.442479415314438,26.529727771094485,26.529727773549777,387.2203874772194
target_high,3120.0,3120.0,10.86,10.86,32.56496559124781,-0.07055182206539712,32.564965595484004,19.437664590705026,26.513247114522073,26.51324711696009,387.22757322104314
target_high,3140.0,3140.0,10.86,10.86,32.541573410062824,-0.07017654355496461,32.54157341419738,19.432877453853678,26.496857493746575,26.496857496169987,387.2347190149693
target_high,3160.0,3160.0,10.86,10.86,32.51830569939801,-0.06980313199443344,32.51830570351815,19.428117777742727,26.48055832436569,26.480558326776382,387.24182512945663
target_high,3180.0,3180.0,10.86,10.86,32.495161838320826,-0.0694315832315624,32.495161842392804,19.423385338881133,26.464349028790025,26.464349031188767,387.24889182765384
target_high,3200.0,3200.0,10.86,10.86,32.472141206801155,-0.06906189455901313,32.47214121091554,19.418679919535123,26.44822903605865,26.448229038444932,387.25591936606475
target_high,3220.0,3220.0,10.86,10.86,32.449243186373906,-0.0686940612817466,32.44924319032672,19.41400130498465,26.432197781667355,26.432197784042977,387.26290799454773
target_high,3240.0,3240.0,10.86,10.86,32.42646715926037,-0.06832808134060997,32.4264671632888,19.409349284824827,26.41625470739126,26.416254709758064,387.2698579789099
target_high,3260.0,3260.0,10.86,10.86,32.40381250976742,-0.06796394847884812,32.403812513756755,19.40472365240879,26.400399261115467,26.400399263477993,387.2767695581559
target_high,3280.0,3280.0,10.86,10.86,32.381278623202206,-0.06760165969564014,32.38127862713127,19.400124205571274,26.384630896697217,26.3846308990579,387.2836429879034
target_high,3300.0,3300.0,10.86,10.86,32.35886488644758,-0.0672412102638873,32.35886489043123,19.395550744627144,26.36894907379576,26.368949076154685,387.2904785020626
target_high,3320.0,3320.0,10.86,10.86,32.33657068836965,-0.06688259423378895,32.33657069224881,19.39100307446779,26.35335325773451,26.353353260089477,387.2972763447328
target_high,3340.0,3340.0,10.86,10.86,32.31439541892087,-0.06652580834634136,32.31439542279019,19.386481002590926,26.337842919359503,26.33784292170708,387.3040367549187
target_high,3360.0,3360.0,10.86,10.86,32.292338470187815,-0.06617084619915659,32.292338474036185,19.3819843397942,26.32241753489933,26.322417537235825,387.3107599696316
target_high,3380.0,3380.0,10.86,10.86,32.2703992359622,-0.06581770267683851,32.2703992397241,19.377512899849933,26.30707658583043,26.3070765881542,387.3174462196805
target_high,3400.0,3400.0,10.86,10.86,32.248577111808004,-0.06546637246259479,32.248577115500034,19.373066500416655,26.29181955876379,26.291819561073346,387.3240957387539
target_high,3420.0,3420.0,10.86,10.86,32.22687149504492,-0.0651168502892574,32.226871498838264,19.36864496100941,26.27664594531643,26.276645947612355,387.3307087543384
target_high,3440.0,3440.0,10.86,10.86,32.205281785453565,-0.06476912877405994,32.205281789147506,19.364248105443153,26.261555242000213,26.2615552442844,387.3372854855031
target_high,3460.0,3460.0,10.86,10.86,32.18380738415044,-0.06442320390937084,32.18380738787305,19.359875758666988,26.246546950111565,26.246546952382218,387.3438261564119
target_high,3480.0,3480.0,10.86,10.86,32.1624476948399,-0.06407906793162965,32.16244769848929,19.3555277493345,26.231620575608304,26.231620577862692,387.35033099920287
target_high,3500.0,3500.0,10.86,10.86,32.14120212292784,-0.06373671573618367,32.14120212651421,19.351203908263244,26.21677562902437,26.21677563126114,387.35680022120545
target_high,3520.0,3520.0,10.86,10.86,32.12007007595963,-0.0633961409046151,32.12007007958744,19.34690406872477,26.202011625357045,26.202011627574382,387.36323404259633
target_high,3540.0,3540.0,10.86,10.86,32.09905096391179,-0.06305733614351539,32.099050967518565,19.342628066688974,26.187328083973284,26.187328086171124,387.3696326795652
target_high,3560.0,3560.0,10.86,10.86,32.078144198788436,-0.06272029537007029,32.07814420231942,19.338375739970672,26.172724528516824,26.172724530695035,387.37599634298556
target_high,3580.0,3580.0,10.86,10.86,32.05734919463896,-0.062385012448430636,32.05734919812663,19.334146929185238,26.15820048681678,26.158200488975506,387.3823252395223
target_high,3600.0,3600.0,10.86,10.86,32.03666536789706,-0.062051480225704836,32.03666537144737,19.329941476702516,26.143755490800288,26.143755492939828,387.38861959001673
target_high,3620.0,3620.0,20.0,10.86,32.1178382898737,0.24351876592993452,32.016092140992484,19.32575922996125,26.129799118548704,26.12938908396154,387.3948553717232
target_high,3640.0,3640.0,10.86,10.86,32.042929750834446,-0.22472561711776962,31.995628927859755,19.32160002682781,26.11660235423352,26.115100799508433,387.4010775986048
target_high,3660.0,3660.0,10.86,10.86,32.02218956211931,-0.062220566145413166,31.975275155457453,19.317463718602028,26.103427672389216,26.10089017907884,387.4072703257887
target_high,3680.0,3680.0,10.86,10.86,32.001194470423115,-0.06298527508857887,31.955030249450267,19.313350177139114,26.090264734808727,26.086756770984493,387.4134286761608
target_high,3700.0,3700.0,10.86,10.86,31.980333525116805,-0.06258283591893132,31.93489363791592,19.309259263812635,26.07711736488534,26.072700127242214,387.419552787276
target_high,3720.0,3720.0,10.86,10.86,31.9596077736403,-0.06217725442951405,31.91486475130494,19.305190837028817,26.063988546953624,26.058719803603687,387.42564279646797
target_high,3740.0,3740.0,10.86,10.86,31.939015172479742,-0.061777803481675164,31.894943022520994,19.30114475992167,26.050881080752106,26.04481535944896,387.4316989119521
target_high,3760.0,3760.0,10.86,10.86,31.918553808099148,-0.061384093141782614,31.875127886877994,19.2971209026241,26.037797590495927,26.030986357805446,387.437721385359
target_high,3780.0,3780.0,10.86,10.86,31.898221843445583,-0.06099589396069405,31.85541878217988,19.293119141470925,26.02474053476317,26.017232365385098,387.4437104937925
target_high,3800.0,3800.0,10.86,10.86,31.8780175137112,-0.06061298920315039,31.835815148674186,19.289139356925148,26.011712215850935,26.00355295259059,387.4496665227733
target_high,3820.0,3820.0,10.86,10.86,31.857939122614084,-0.06023517329134621,31.816316429135746,19.28518143129486,25.998714788568066,25.98994769347452,387.45558976070225
target_high,3840.0,3840.0,10.86,10.86,31.8379850386429,-0.05986225191355742,31.796922068817207,19.281245246785716,25.985750268497952,25.976416165654534,387.4614804895559
target_low,0.0,0.0,10.86,10.86,30.0,,30.0,30.0,30.0,30.0,-0.0
target_low,20.0,20.0,10.86,10.86,32.3164677508106,6.949403252431807,32.316467777960106,27.887438264227512,29.910441477280642,29.91044147571972,3845.486837081154
target_low,40.0,40.0,10.86,10.86,37.05262283004964,14.208465237717121,37.05262284082097,27.597289896609595,29.669884875892137,29.669884874605422,3599.694764076837
target_low,60.0,60.0,10.86,10.86,38.18226142480694,3.3889157842718873,38.18226142872074,27.231307537112514,29.448870274186334,29.448870272932396,3061.1835107268807
target_low,80.0,80.0,10.86,10.86,38.01987484377116,-0.4871597431073269,38.01987484758612,26.864209282606794,29.289219115155106,29.289219112783666,2156.105840751329
target_low,100.0,100.0,10.86,10.86,37.87404184940925,-0.43749898308573165,37.87404185359501,26.628759864496203,29.300918977665106,29.300918985101415,386.40359006215704
target_low,120.0,120.0,10.86,10.86,37.774286872972596,-0.2992649293099703,37.77428688383699,26.52019148961881,29.437151939889077,29.437151947148884,387.0078311959191
target_low,140.0,140.0,10.86,10.86,37.68850897976836,-0.2573336796127137,37.68850899135324,26.34417983432803,29.562462570249295,29.562462577491853,387.5197751026146
target_low,160.0,160.0,10.86,10.86,37.61171837759463,-0.23037180652119105,37.6117183894422,26.08361297601442,29.675692651459315,29.675692658933755,387.7885399144037
target_low,180.0,180.0,10.86,10.86,37.541940628894224,-0.20933324610120962,37.54194064076262,25.752018249755224,29.77573991775148,29.775739925199897,387.88958141971665
target_low,200.0,200.0,10.86,10.86,37.47781783254533,-0.19236838904669185,37.477817844305875,25.37316057621166,29.861984694938883,29.861984702231208,387.8829343702112
target_low,220.0,220.0,10.86,10.86,37.418345386955025,-0.17841733677090588,37.418345398738886,24.970407081599603,29.93435729351438,29.934357300817393,387.80963209492063
target_low,240.0,240.0,10.86,10.86,37.36273271648531,-0.16683801140914056,37.362732728232594,24.56276072472349,29.993251491686124,29.993251498774075,387.697383619117
target_low,260.0,260.0,10.86,10.86,37.31033765071669,-0.15718519730586422,37.31033766234275,24.16408059348447,30.039395467090117,30.039395474082887,387.5646450463113
target_low,280.0,280.0,10.86,10.86,37.260625376456915,-0.14913682277932594,37.26062538806833,23.783617280120666,30.073728575804466,30.073728582733818,387.4235150692599
target_low,300.0,300.0,10.86,10.86,37.21314813053368,-0.14243173776969797,37.213148142074466,23.426960336310685,30.097301217845256,30.09730122467346,387.28176963594615
target_low,320.0,320.0,10.86,10.86,37.167526737118465,-0.13686418024565228,37.167526748572,23.09699383696261,30.11120072427957,30.111200731007404,387.14427642062753
target_low,340.0,340.0,10.86,10.86,37.12344150317489,-0.13225570183072932,37.12344151455375,22.79470590304993,30.116500102899863,30.11650010953948,387.0139623526903
target_low,360.0,360.0,10.86,10.86,37.08062097936556,-0.12846157142797665,37.08062099066481,22.519818731234125,30.114224970248642,30.114224976806966,386.8924708017226
target_low,380.0,380.0,10.86,10.86,37.03883653964863,-0.12535331915080405,37.03883655084367,22.271252167396824,30.105333887234963,30.105333893714086,386.78060290807827
target_low,400.0,400.0,10.86,10.86,36.99789458054943,-0.12282587729760054,36.99789459167096,22.047452912810286,30.090708231789108,30.090708238191585,386.67861287135406
target_low,420.0,420.0,10.86,10.86,36.95763279224781,-0.12078536490486158,36.9576328032361,21.846620406149896,30.071148506719055,30.071148513050126,386.58640432590084
target_low,440.0,440.0,10.86,10.86,36.91791449511322,-0.11915489140375256,36.91791450603956,21.666857967897954,30.047374882221447,30.047374888479776,386.5036608571274
target_low,460.0,460.0,10.86,10.86,36.87862593313292,-0.11786568594089886,36.878625943959655,21.506270473975746,30.020030349349213,30.020030355546165,386.42993254757624
target_low,480.0,480.0,10.86,10.86,36.83967210620358,-0.11686148078803171,36.83967211695953,21.3630253497455,29.989685408782407,29.989685414921585,386.36469343463875
target_low,500.0,500.0,10.86,10.86,36.80097476901949,-0.11609201155226856,36.800974779695935,21.235388409698658,29.95684353711863,29.956843543205196,386.3073796449909
target_low,520.0,520.0,10.86,10.86,36.762469354897576,-0.11551624236574298,36.76246936546481,21.12174305567794,29.921946957587863,29.921946963625306,386.2574146912187
target_low,540.0,540.0,10.86,10.86,36.72410348603876,-0.11509760657645529,36.72410349654795,21.02059850882756,29.885382395487397,29.88538240148008,386.2142261879739
target_low,560.0,560.0,10.86,10.86,36.685834703022124,-0.11480634904989984,36.68583471344502,20.930591019964936,29.84748663507156,29.847486641018644,386.17725683179424
target_low,580.0,580.0,10.86,10.86,36.64762935291236,-0.11461605032928901,36.647629363243794,20.850480715265803,29.808551762095817,29.808551768001326,386.1459714618216
target_low,600.0,600.0,10.86,10.86,36.60946091491422,-0.11450531399441388,36.609460925150366,20.77914582603057,29.768830038610417,29.768830044474317,386.1198614520407
target_low,620.0,620.0,10.86,10.86,36.571309170334246,-0.11445523373993183,36.57130918050725,20.715575474829677,29.728538383367663,29.728538389192064,386.09844726878447
target_low,640.0,640.0,10.86,10.86,36.53315897015108,-0.11445060054950318,36.53315898023604,20.65886176268117,29.68786245841335,29.687862464198925,386.0812797443927
target_low,660.0,660.0,10.86,10.86,36.49499961623769,-0.11447806174015795,36.49499962625343,20.6081916571801,29.64696037158376,29.64696037733364,386.0679404176659
target_low,680.0,680.0,10.86,10.86,36.45682395668251,-0.11452697866553763,36.4568239666398,20.562838975920727,29.60596601539544,29.60596602110836,386.0580412873301
target_low,700.0,700.0,10.86,10.86,36.41862792641126,-0.1145880908137542,36.41862793628601,20.52215666567588,29.564992064908893,29.56499207058899,386.0512240635682
target_low,720.0,720.0,10.86,10.86,36.38040988562784,-0.11465412235025951,36.38040989541287,20.48556947333708,29.524132660503824,29.524132666152443,386.0471591417839
target_low,740.0,740.0,10.86,10.86,36.342170280803316,-0.11471881447357646,36.34217029055192,20.45256708212247,29.48346580092658,29.483465806542956,386.0455443513153
target_low,760.0,760.0,10.86,10.86,36.303911163970156,-0.11477735049948024,36.30391117361944,20.42269772339114,29.443055472052606,29.443055477636758,386.04610354422203
target_low,780.0,780.0,10.86,10.86,36.26563594450528,-0.11482565839463632,36.26563595407607,20.395562283927802,29.402953535526763,29.402953541076702,386.0485851495164
target_low,800.0,800.0,10.86,10.86,36.22734904232067,-0.11486070655382719,36.22734905184655,20.370808883405516,29.36320140006103,29.363201405577716,386.05276061752875
target_low,820.0,820.0,10.86,10.86,36.18905570905076,-0.11487999980971608,36.18905571845536,20.34812792013321,29.323831496842956,29.32383150232747,386.05842291211724
target_low,840.0,840.0,10.86,10.86,36.15076177959412,-0.11488178836992802,36.15076178898794,20.327247547260583,29.28486857866153,29.284868584113468,386.0653849913598
target_low,860.0,860.0,10.86,10.86,36.11247354602449,-0.11486470070889254,36.1124735553089,20.307929565209122,29.24633086109702,29.246330866516526,386.07347831903525
target_low,880.0,880.0,10.86,10.86,36.07419758190281,-0.11482789236504232,36.074197591110895,20.289965692163605,29.20823102220271,29.208231027590944,386.08255143723994
target_low,900.0,900.0,10.86,10.86,36.035940654978106,-0.11477078077410852,36.035940664147994,20.273174201738186,29.170577076139125,29.170577081495818,386.09246859415964
target_low,920.0,920.0,10.86,10.86,35.997709605866646,-0.11469314733437841,35.99770961497329,20.257396882995067,29.133373134393707,29.133373139718778,386.10310842278705
target_low,940.0,940.0,10.86,10.86,35.959511289314946,-0.11459494965509975,35.9595112983472,20.242496306159637,29.096620067215554,29.09662007250902,386.1143627053631
target_low,960.0,960.0,10.86,10.86,35.9213524921484,-0.11447639149963607,35.92135250109437,20.228353369830245,29.06031607647236,29.060316081734285,386.12613520338306
target_low,980.0,980.0,10.86,10.86,35.88323989608489,-0.11433778819053941,35.883239904988,20.214865102690794,29.02445719035967,29.02445719559035,386.13834056889556
target_low,1000.0,1000.0,10.86,10.86,35.845180023957596,-0.11417961638187535,35.845180032798815,20.201942697114248,28.989037688927226,28.98903769412692,386.15090331007076
target_low,1020.0,1020.0,10.86,10.86,35.80717921880694,-0.11400241545197787,35.807179227585124,20.18950975662625,28.954050468861396,28.954050474030197,386.16375685999
target_low,1040.0,1040.0,10.86,10.86,35.76924361022725,-0.11380682573906142,35.76924361894009,20.17750073252904,28.919487354739886,28.919487359877927,386.1768426797685
target_low,1060.0,1060.0,10.86,10.86,35.73137910208072,-0.1135935244395796,35.73137911073188,20.165859539467533,28.885339363576577,28.885339368683844,386.1901094651225
target_low,1080.0,1080.0,10.86,10.86,35.69359135797123,-0.11336323232848144,35.69359136655989,20.154538324801308,28.85159692839875,28.851596933475125,386.20351239524206
target_low,1100.0,1100.0,10.86,10.86,35.655885793606444,-0.11311669309435501,35.65588580213212,20.14349638093495,28.81825008616636,28.818250091212033,386.21701245077554
target_low,1120.0,1120.0,10.86,10.86,35.61826757249071,-0.11285466334720695,35.61826758095318,20.13269918481876,28.785288634687618,28.785288639702515,386.23057579405616
target_low,1140.0,1140.0,10.86,10.86,35.58074160481374,-0.11257790303091042,35.580741613215494,20.12211755229322,28.75270226266605,28.752702267650207,386.2441731982814
target_low,1160.0,1160.0,10.86,10.86,35.54331254869038,-0.11228716837007369,35.5433125570316,20.111726894469143,28.72048065653354,28.720480661487002,386.25777953583497
target_low,1180.0,1180.0,10.86,10.86,35.50598481355763,-0.11198320539824635,35.50598482184077,20.101506565939587,28.68861358729805,28.68861359222077,386.2713733091374
target_low,1200.0,1200.0,10.86,10.86,35.46876256500008,-0.11166674567266455,35.468762573220346,20.09143929431309,28.65709098024365,28.657090985135635,386.2849362286774
target_low,1220.0,1220.0,5.0,10.86,35.36602892176131,-0.30820092971629265,35.4316497391311,20.08151067883449,28.62563729467132,28.62590297085219,386.29846859060825
target_low,1240.0,1240.0,5.0,10.86,35.29844235040787,-0.20275971406033477,35.394650016835826,20.071708756751605,28.593801164304978,28.595039933097222,386.3119441969976
target_low,1260.0,1260.0,5.0,10.86,35.23124141946198,-0.20160279283766158,35.35776688082803,20.062023621636513,28.561609296500194,28.564492542774357,386.325349204177
target_low,1280.0,1280.0,5.0,10.86,35.16465404630543,-0.1997621194696535,35.32100359102728,20.052447098740913,28.529095389484155,28.534251776943407,386.33867509414125
target_low,1300.0,1300.0,5.0,10.86,35.09866600239047,-0.19796413174486815,35.28436320144864,20.042972473855116,28.496290678045455,28.50430893467335,386.3519150708714
target_low,1320.0,1320.0,5.0,10.86,35.0332619368653,-0.19621219657551592,35.24784856883003,20.03359425217826,28.463224477765948,28.47465564664104,386.3650638244309
target_low,1340.0,1340.0,5.0,10.86,34.96842729155742,-0.1945039359236489,35.21146236152887,20.02430794717708,28.429924313774563,28.445283879609143,386.37811728575826
target_low,1360.0,1360.0,5.0,10.86,34.904148226389964,-0.19283719550236356,35.17520706814733,20.01510989793212,28.39641603916084,28.41618593664004,386.3910724242114
target_low,1380.0,1380.0,5.0,10.86,34.840411579333306,-0.1912099411699728,35.139085006274115,20.005997114129286,28.362723943392325,28.38735445384913,386.40392707722947
target_low,1400.0,1400.0,5.0,10.86,34.777204827196954,-0.18962025640905722,35.10309833080213,19.996967145244525,28.328870851795614,28.358782394412195,386.41667980746115
target_low,1420.0,1420.0,5.0,10.86,34.71451605045871,-0.18806633021472408,35.067249042269836,19.98801797155062,28.29487821705601,28.33046304044077,386.4293297824879
target_low,1440.0,1440.0,5.0,10.86,34.65233389862635,-0.18654645549707993,35.03153899467093,19.97914791364292,28.26076620359595,28.30238998326485,386.44187667270916
target_low,1460.0,1460.0,5.0,10.86,34.59064755937493,-0.18505901775426992,34.995969903260516,19.97035555801375,28.226553765570486,28.274557112555147,386.4543205660625
target_low,1480.0,1480.0,5.0,10.86,34.52944672778062,-0.18360249478291735,34.960543351759675,19.96163969604487,28.19225871914557,28.246958604655035,386.4666618927123
target_low,1500.0,1500.0,5.0,10.86,34.468721579025726,-0.18217544626469362,34.92526079954921,19.952999274652086,28.157897809622398,28.219588910421017,386.4789013625846
target_low,1520.0,1520.0,5.0,10.86,34.408462741251526,-0.18077651332259848,34.89012358822766,19.944433355592764,28.123486773907416,28.19244274280387,386.4910399137564
target_low,1540.0,1540.0,5.0,10.86,34.348661271193805,-0.1794044101731629,34.85513294816995,19.935941083498335,28.089040398762677,28.16551506437211,386.5030786637244
target_low,1560.0,1560.0,5.0,10.86,34.28930863007588,-0.17805792335377646,34.82029000446475,19.927521660174023,28.054572575224256,28.138801074925023,386.51501887307796
target_low,1580.0,1580.0,5.0,10.86,34.230396662075464,-0.17673590400124795,34.785595782827684,19.919174324338655,28.020096349522703,28.112296199315757,386.52686191050145
target_low,1600.0,1600.0,5.0,10.86,34.171917572671305,-0.17543726821247674,34.751051214941164,19.910898335836578,27.985623970799338,28.085996075573632,386.5386092259716
target_low,1620.0,1620.0,5.0,10.86,34.11386390959689,-0.17416098922325318,34.7166571437646,19.90269296368166,27.95116693588352,28.059896543396874,386.55026232594935
target_low,1640.0,1640.0,5.0,10.86,34.056228543573354,-0.1729060980705981,34.682414328315666,19.89455747719046,27.916736031365758,28.033993633064025,386.56182275477295
target_low,1660.0,1660.0,5.0,10.86,33.99900465134476,-0.17167167668577576,34.648323448420676,19.88649113952181,27.8823413731717,28.008283554796968,386.5732920762734
target_low,1680.0,1680.0,5.0,10.86,33.94218569828951,-0.17045685916576758,34.61438510896228,19.878493203217886,27.847992443825888,27.982762688601778,386.5846718613696
target_low,1700.0,1700.0,5.0,10.86,33.88576542345953,-0.16926082448992474,34.58059984414501,19.870562907454314,27.81369812756293,27.957427574593986,386.5959636756645
target_low,1720.0,1720.0,5.0,10.86,33.829737824131485,-0.16808279798414105,34.546968121262,19.862699476814782,27.779466743452645,27.93227490381779,386.6071690708061
target_low,1740.0,1740.0,5.0,10.86,33.77409714229998,-0.16692204549451617,34.513490344493,19.854902120547365,27.745306076657926,27.907301509551885,386.6182895765134
target_low,1760.0,1760.0,5.0,10.86,33.718837850905345,-0.16577787418390244,34.48016685824822,19.847170033308146,27.71122340795813,27.882504359096718,386.6293266950386
target_low,1780.0,1780.0,5.0,10.86,33.6639546418823,-0.16464962706913866,34.446997950571244,19.83950239582822,27.677225541644816,27.85788054603117,386.64028189496514
target_low,1800.0,1800.0,5.0,10.86,33.609442413807244,-0.1635366842251642,34.413983856098916,19.83189837647899,27.643318831892827,27.83342728292367,386.65115661076436
target_low,1820.0,1820.0,5.0,10.86,33.55529626116021,-0.16243845794110712,34.38112475908456,19.824357133188983,27.609509207700285,27.80914189448156,386.6619522372583
target_low,1840.0,1840.0,5.0,10.86,33.50151146333877,-0.16135439346430758,34.34842079602736,19.81687781510726,27.57580219648173,27.785021811118124,386.6726701291762
target_low,1860.0,1860.0,5.0,10.86,33.448083475207284,-0.16028396439446624,34.3158720583855,19.809459564951226,27.542202946394013,27.7610645629199,386.683311599383
target_low,1880.0,1880.0,5.0,10.86,33.39500791710003,-0.15922667432175786,34.283478594896245,19.80210152097476,27.508716247464235,27.73726777399227,386.6938779202079
target_low,1900.0,1900.0,5.0,10.86,33.342280566412626,-0.15818205206221592,34.251240414013076,19.794802819151016,27.47534655159393,27.713629157168988,386.7043703199005
target_low,1920.0,1920.0,5.0,10.86,33.28989734875927,-0.15714965296007222,34.21915748594998,19.787562594922463,27.44209799148996,27.69014650905295,386.7147899870608
target_low,1940.0,1940.0,5.0,10.86,33.2378543305411,-0.15612905465451377,34.18722974485243,19.78037998602298,27.408974398593045,27.666817705383565,386.7251380677597
target_low,1960.0,1960.0,5.0,10.86,33.18614771085993,-0.15511985904350922,34.155457090668534,19.773254133388093,27.375979320055194,27.643640696698398,386.73541566753266
target_low,1980.0,1980.0,5.0,10.86,33.13477381476645,-0.1541216882804406,34.12383939106339,19.766184183510006,27.343116034805234,27.620613504280374,386.7456238538161
target_low,2000.0,2000.0,5.0,10.86,33.08372908661465,-0.15313418445538218,34.092376483034215,19.759169289858676,27.310387568769784,27.597734216363797,386.75576365483965
target_low,2020.0,2020.0,5.0,10.86,33.03301008364963,-0.1521570088950739,34.06106817473138,19.752208614396864,27.27779670926924,27.575000984589042,386.7658360620635
target_low,2040.0,2040.0,5.0,10.86,32.98261346985595,-0.15118984138103997,34.02991424681537,19.745301328911808,27.24534601866327,27.5524120206837,386.7758420328355
target_low,2060.0,2060.0,5.0,10.86,32.932536010692786,-0.1502323774894876,33.998914454140866,19.738446616232636,27.213037847253702,27.529965593357975,386.7857824857401
target_low,2080.0,2080.0,5.0,10.86,32.88277456733181,-0.14928433008293496,33.968068526958454,19.731643671186134,27.180874345502843,27.50766002540037,386.79565831411026
target_low,2100.0,2100.0,5.0,10.86,32.83332609219724,-0.1483454254037042,33.937376172427236,19.724891701557908,27.148857475593104,27.485493690953987,386.8054703711862
target_low,2120.0,2120.0,5.0,10.86,32.7841876235276,-0.14741540600891767,33.90683707567024,19.718189928955326,27.116989022366567,27.463465012969888,386.81521948584253
target_low,2140.0,2140.0,5.0,10.86,32.73535628163114,-0.1464940256893783,33.87645090118941,19.711537589352645,27.085270603675212,27.441572460816428,386.82490646369587
target_low,2160.0,2160.0,5.0,10.86,32.68682926407371,-0.14558105267229848,33.8462172937587,19.70493393363199,27.053703680168724,27.419814548038726,386.8345320647325
target_low,2180.0,2180.0,5.0,10.86,32.6386038419966,-0.144676266231329,33.816135879747215,19.698378228021113,27.02228956455224,27.39818983025397,386.84409704185066
target_low,2200.0,2200.0,5.0,10.86,32.59067735630441,-0.1437794570765618,33.786206267922424,19.69186975455142,26.991029430343758,27.37669690317693,386.8536021176022
target_low,2220.0,2220.0,5.0,10.86,32.543047214164915,-0.14289042641848937,33.75642805055863,19.685407811120513,26.95992432014924,27.355334400764225,386.8630479824206
target_low,2240.0,2240.0,5.0,10.86,32.495710885369306,-0.14200898638682702,33.726800804291486,19.67899171157171,26.928975153482156,27.33410099346046,386.8724353118985
target_low,2260.0,2260.0,5.0,10.86,32.44866589964124,-0.14113495718419244,33.69732409107019,19.67262078565767,26.89818273415642,27.31299538655631,386.88176477299004
target_low,2280.0,2280.0,5.0,10.86,32.40190984333492,-0.14026816891896488,33.66799745886462,19.66629438010989,26.867547757280192,27.29201631864751,386.8910369834746
target_low,2300.0,2300.0,5.0,10.86,32.35544035671728,-0.13940845985291617,33.6388204425974,19.660011857140205,26.837070815850325,27.271162560165735,386.9002525617964
target_low,2320.0,2320.0,5.0,10.86,32.30925513140426,-0.1385556759390738,33.60979256479516,19.653772595109217,26.806752406987584,27.250432911999713,386.9094121086791
target_low,2340.0,2340.0,5.0,10.86,32.26335190743737,-0.13770967190066585,33.58091333641033,19.64757598835979,26.776592937822898,27.229826204198776,386.9185161995948
target_low,2360.0,2360.0,5.0,10.86,32.21772847185224,-0.1368703067553838,33.55218225735192,19.641421446310744,26.74659273105749,27.20934129473739,386.9275654020414
target_low,2380.0,2380.0,5.0,10.86,32.17238265510787,-0.1360374502331183,33.52359881734512,19.635308394112656,26.716752030192993,27.188977068345366,386.93656025804336
target_low,2400.0,2400.0,5.0,10.86,32.127312330462075,-0.1352109739373759,33.49516249636628,19.629236272672358,26.687071004510813,27.168732435414853,386.9455012945631
target_low,2420.0,2420.0,5.0,10.86,32.08251541085713,-0.1343907588148454,33.466872765362,19.62320453706809,26.65754975372397,27.14860633095534,386.9543890409994
target_low,2440.0,2440.0,10.86,10.86,32.10329422077075,0.062336429740867054,33.438729086748175,19.617212659309644,26.628451546180088,27.12859771727369,386.9632084314147
target_low,2460.0,2460.0,10.86,10.86,32.089402898838046,-0.04167396579811111,33.41073091501944,19.611260123768147,26.600214122072316,27.108705577941077,386.97197315331607
target_low,2480.0,2480.0,10.86,10.86,32.07552675458152,-0.04162843276958483,33.382877697244325,19.605346433418845,26.572801704561357,27.088928915384084,386.9806866130195
target_low,2500.0,2500.0,10.86,10.86,32.06143205826163,-0.0422840889596614,33.35516887355893,19.599471115981828,26.54617201423781,27.069266753637706,386.9893488729895
target_low,2520.0,2520.0,10.86,10.86,32.04713356874885,-0.04289546853834736,33.32760387752477,19.593633714803218,26.520285476524407,27.049718137464232,386.99795993920685
target_low,2540.0,2540.0,10.86,10.86,32.0326471264475,-0.04345932690404197,33.30018213670692,19.5878337861069,26.49510468260769,27.030282131581952,387.00651976581986
target_low,2560.0,2560.0,10.86,10.86,32.01798764978628,-0.04397842998366741,33.27290307304054,19.58207090130702,26.47059427066887,27.010957819921202,387.0150283060907
target_low,2580.0,2580.0,10.86,10.86,32.003169215922355,-0.04445530159176769,33.24576610329471,19.576344651238458,26.44672081294874,26.991744304990938,387.02348554096994
target_low,2600.0,2600.0,10.86,10.86,31.98820510703871,-0.04489232665093823,33.21877063939173,19.57065464857652,26.423452709126423,26.972640707356053,387.03189149482324
target_low,2620.0,2620.0,10.86,10.86,31.97310785449372,-0.04529175763497051,33.19191608889504,19.565000529692043,26.40076008566882,26.95364616519751,387.04024624672815
target_low,2640.0,2640.0,10.86,10.86,31.957889280229438,-0.045655722792844244,33.165201855266204,19.55938195479007,26.378614700782293,26.93475983392411,387.0485499287021
target_low,2660.0,2660.0,10.86,10.86,31.942560535799657,-0.04598623328934082,33.13862733834614,19.553798606305577,26.3569898546491,26.9159808857897,387.0568027279174
