state_time_s,target_rack_coolant_c,target_rack_coolant_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm,paired_final_increment_c,paired_peak_increment_c,paired_time_of_window_max_s,paired_max_at_horizon,absolute_step_peak_c,absolute_step_peak_time_s,cdu_01_return_paired_peak_c,neighbor_max_abs_increment_c
60,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807,8.150012856403748,8.150012856403748,3600.0,True,40.669849289853914,700.0,1.749750524770377,0.04047736840669813
120,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191,8.18268809167813,8.18268809167813,3600.0,True,40.66236939574776,740.0,1.8148189361859295,0.03888414645899729
600,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407,8.458205923000776,8.686842286046954,3220.0,False,40.62264866256152,1020.0,2.348214617220947,0.035743634226435006
1200,35.46876256500008,-0.11166674567266455,20.09143929431309,28.65709098024365,386.2849362286774,9.435243866496421,9.483636886116528,3520.0,False,40.60165868752813,1360.0,2.8928443490822815,0.03146043890234296
1800,34.41398612366089,-0.09904119508212261,19.832093131587214,27.833453986257325,386.6498167468534,9.742146794976009,9.742146794976009,3600.0,True,40.59086840089981,1640.0,3.150219190146231,0.03161568823242078
3600,32.03666536789706,-0.062051480225704836,19.329941476702516,26.143755490800288,387.38861959001673,10.415583411268074,10.774061453243519,3360.0,False,40.57298048603974,2240.0,4.256673758338536,0.02543510096757018
5400,30.564269110504654,-0.03827885722017754,19.0314548798097,25.117571477322144,387.83559828653256,11.364173101787856,11.364173101787856,3600.0,True,40.565034228850436,2560.0,4.827773034604888,0.023698338519977824
7200,29.655666404839337,-0.023635161723063902,18.847383334374058,24.485320995488962,388.1108920584411,11.388013904454112,11.674861556605322,2780.0,False,40.561401963806986,2760.0,5.135856942821761,0.023267998894539232
