profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
late_high_then_base,3520.0,3520.0,10.86,32.12007007595963,-0.0633961409046151,19.34690406872477,26.202011625357045,387.36323404259633
late_high_then_base,3540.0,3540.0,10.86,32.09905096391179,-0.06305733614351539,19.342628066688974,26.187328083973284,387.3696326795652
late_high_then_base,3560.0,3560.0,10.86,32.078144198788436,-0.06272029537007029,19.338375739970672,26.172724528516824,387.37599634298556
late_high_then_base,3580.0,3580.0,10.86,32.05734919463896,-0.062385012448430636,19.334146929185238,26.15820048681678,387.3823252395223
late_high_then_base,3600.0,3600.0,10.86,32.03666536789706,-0.062051480225704836,19.329941476702516,26.143755490800288,387.38861959001673
late_high_then_base,3620.0,3620.0,10.86,32.01609213743603,-0.061719691383075315,19.32575922743024,26.129389076416146,387.3948795851852
late_high_then_base,3640.0,3640.0,10.86,31.995628924182654,-0.06138963976013656,19.321600027826264,26.115100783540925,387.4011054359014
late_high_then_base,3660.0,3660.0,10.86,31.97527515163972,-0.061061317628798406,19.317463727025768,26.100890155914385,387.4072973530387
late_high_then_base,3680.0,3680.0,10.86,31.955030245241744,-0.06073471919393114,19.313350175212975,26.086756741056888,387.413455522662
late_high_then_base,3700.0,3700.0,10.86,31.934893633327306,-0.060409835743314495,19.30925922501376,26.07270009019055,387.4195801525438
late_high_then_base,3720.0,3720.0,10.86,31.914864746202625,-0.060086661374043615,19.305190730687684,26.058719758180814,387.42567144558325
late_high_then_base,3740.0,3740.0,10.86,31.894943016709192,-0.05976518848029855,19.301144549344258,26.044815303470216,387.4317295893959
late_high_then_base,3760.0,3760.0,10.86,31.87512788024003,-0.05944540940748766,19.29712053746016,26.030986288007057,387.43775478200786
late_high_then_base,3780.0,3780.0,10.86,31.855418774405223,-0.05912731750441935,19.293118555920444,26.017232277178778,387.44374721435713
late_high_then_base,3800.0,3800.0,10.86,31.835815139600413,-0.05881090441442894,19.28913846520385,26.003552839764666,387.4497070711795
late_high_then_base,3820.0,3820.0,10.86,31.816316418277268,-0.05849616396943702,19.285180127576552,25.989947547850534,387.4556345529377
late_high_then_base,3840.0,3840.0,10.86,31.796922055653454,-0.05818308787144133,19.281243408493708,25.97641597679558,387.4615298377224
late_high_then_base,3860.0,3860.0,10.86,31.777631499235213,-0.0578716692547232,19.2773281729435,25.962957705178894,387.4673931228953
late_high_then_base,3880.0,3880.0,10.86,31.758444199282167,-0.057561899859138066,19.27343428907676,25.949572314736542,387.4732245827815
late_high_then_base,3900.0,3900.0,10.86,31.739359608479674,-0.057253772407477754,19.26956162526045,25.936259390315172,387.4790244123058
late_high_then_base,3920.0,3920.0,10.86,31.720377181989022,-0.05694727947195588,19.26571005149782,25.923018519813922,387.4847927758259
late_high_then_base,3940.0,3940.0,10.86,31.70149637721397,-0.05664241432515382,19.261879438882545,25.909849294136166,387.4905298614
late_high_then_base,3960.0,3960.0,10.86,31.68271665454421,-0.05633916800928773,19.258069659936666,25.896751307140562,387.496235860852
late_high_then_base,3980.0,3980.0,10.86,31.664037476772137,-0.056037533316214194,19.25428058955805,25.883724155614573,387.50191094031146
late_high_then_base,4000.0,4000.0,10.86,31.6454583091367,-0.055737502906310965,19.250512102614948,25.870767439214717,387.507555283185
late_high_then_base,4020.0,4020.0,10.86,31.6269786191898,-0.055439069840701904,19.24676407631506,25.857880760441844,387.51316905006445
late_high_then_base,4040.0,4040.0,10.86,31.608597877648663,-0.055142224623409675,19.243036387301572,25.845063724571276,387.5187524305587
late_high_then_base,4060.0,4060.0,10.86,31.590315557273357,-0.054846961125917915,19.239328915289548,25.83231593963444,387.5243055903541
late_high_then_base,4080.0,4080.0,10.86,31.572131133134576,-0.054553272416342224,19.235641539748087,25.81963701637312,387.5298287002316
late_high_then_base,4100.0,4100.0,10.86,31.554044083659107,-0.054261148426405725,19.231974141880073,25.807026568200286,387.5353219336302
late_high_then_base,4120.0,4120.0,10.86,31.53605388923097,-0.05397058328441062,19.228326604132974,25.79448421116831,387.54078545069854
late_high_then_base,4140.0,4140.0,10.86,31.518160032998594,-0.05368156869712948,19.224698809450786,25.78200956392874,387.54621943284997
late_high_then_base,4160.0,4160.0,10.86,31.50036200044758,-0.05339409765304026,19.22109064233001,25.769602247703347,387.55162404045467
late_high_then_base,4180.0,4180.0,10.86,31.482659279715847,-0.0531081621952012,19.21750198875884,25.757261886256515,387.55699944252143
late_high_then_base,4200.0,4200.0,10.86,31.4650513616005,-0.05282375434603637,19.213932734537764,25.74498810586283,387.56234578790236
late_high_then_base,4220.0,4220.0,10.86,31.44753773927914,-0.05254086696407967,19.210382765957718,25.732780535238362,387.56766325402333
late_high_then_base,4240.0,4240.0,10.86,31.430117908465604,-0.05225949244061212,19.20685197253738,25.720638805549243,387.5729520072354
late_high_then_base,4260.0,4260.0,10.86,31.412791367317254,-0.05197962344504958,19.203340243318564,25.708562550387683,387.57821219328923
late_high_then_base,4280.0,4280.0,10.86,31.39555761709164,-0.05170125067684239,19.19984746793199,25.69655140571905,387.5834439867315
late_high_then_base,4300.0,4300.0,10.86,31.378416160701704,-0.051424369169808415,19.196373538530395,25.68460500986862,387.58864753486347
late_high_then_base,4320.0,4320.0,10.86,31.36136650416671,-0.05114896960498072,19.192918345596127,25.67272300349225,387.5938229998274
late_high_then_base,4340.0,4340.0,10.86,31.34440815583929,-0.05087504498226281,19.189481781803863,25.660905029524542,387.59897053734187
late_high_then_base,4360.0,4360.0,10.86,31.327540626443124,-0.05060258818849661,19.186063741678538,25.64915073318241,387.60409031087806
late_high_then_base,4380.0,4380.0,10.86,31.310763429310327,-0.05033159139838972,19.182664119996616,25.637459761951277,387.6091824557762
late_high_then_base,4400.0,4400.0,10.86,31.294076080507637,-0.05006204640807255,19.179282810130985,25.62583176552431,387.61424715278486
late_high_then_base,4420.0,4420.0,10.86,31.2774780980846,-0.049793947269108685,19.175919709848586,25.614266395795426,387.6192845257258
late_high_then_base,4440.0,4440.0,10.86,31.26096900340997,-0.04952728402389539,19.172574715121414,25.602763306838483,387.6242947571198
late_high_then_base,4460.0,4460.0,10.86,31.244548318980776,-0.0492620532875776,19.169247724441902,25.59132215489194,387.62927796547245
late_high_then_base,4480.0,4480.0,10.86,31.228215571030773,-0.04899824385000784,19.165938635412033,25.579942598325374,387.6342343275454
late_high_then_base,4500.0,4500.0,10.86,31.21197028751743,-0.048735850540026604,19.162647347660595,25.56862429761759,387.6391639755775
late_high_then_base,4520.0,4520.0,10.86,31.19581199940444,-0.04847486433897075,19.159373760770222,25.557366915334228,387.6440670557628
late_high_then_base,4540.0,4540.0,10.86,31.179740239671787,-0.048215279197961536,19.15611777532365,25.546170116107305,387.64894373201525
late_high_then_base,4560.0,4560.0,10.86,31.16375454345507,-0.04795708865015058,19.15287929262638,25.53503356663134,387.6537941387891
late_high_then_base,4580.0,4580.0,10.86,31.14785444907119,-0.04770028315164154,19.149658214810245,25.523956935620618,387.65861841053834
late_high_then_base,4600.0,4600.0,10.86,31.13203949676773,-0.047444856910374256,19.1464544442033,25.512939893797693,387.66341671981587
late_high_then_base,4620.0,4620.0,10.86,31.11630922944346,-0.04719080197281755,19.14326788469151,25.50198211388755,387.66818918778546
late_high_then_base,4640.0,4640.0,10.86,31.100663192239267,-0.046938111612575995,19.140098440463078,25.49108327058616,387.67293595687534
late_high_then_base,4660.0,4660.0,10.86,31.085100932478667,-0.04668677928179932,19.13694601565311,25.480243040542064,387.6776571730577
late_high_then_base,4680.0,4680.0,10.86,31.069622000294032,-0.046436796553905424,19.133810515768346,25.469461102336936,387.6823529862921
late_high_then_base,4700.0,4700.0,10.86,31.054225947964312,-0.046188156989160234,19.130691847352296,25.458737136483933,387.6870235181851
late_high_then_base,4720.0,4720.0,10.86,31.038912330054586,-0.04594085372917789,19.127589916366844,25.448070825394893,387.69166892423374
late_high_then_base,4740.0,4740.0,10.86,31.023680703757123,-0.04569487889239099,19.12450463042893,25.437461853366983,387.6962893320255
late_high_then_base,4760.0,4760.0,10.86,31.008530628172423,-0.04545022675409882,19.121435897365757,25.426909906572064,387.70088488974767
late_high_then_base,4780.0,4780.0,10.86,30.993461665184157,-0.045206888964798964,19.11838362580113,25.41641467303384,387.7054557178994
late_high_then_base,4800.0,4800.0,10.86,30.978473378706383,-0.04496485943332118,19.115347724783987,25.405975842622013,387.7100019593519
late_high_then_base,4820.0,4820.0,10.86,30.963565335241242,-0.04472413039542289,19.11232810351072,25.395593107017703,387.7145237558689
late_high_then_base,4840.0,4840.0,10.86,30.94873710306024,-0.044484696543008795,19.109324673035587,25.38526615971955,387.7190212445625
late_high_then_base,4860.0,4860.0,10.86,30.93398825348129,-0.044246548736850855,19.106337344390226,25.374994696033184,387.723494533306
late_high_then_base,4880.0,4880.0,10.86,30.919318359592125,-0.04400968166748953,19.103366028162725,25.364778413029853,387.7279437871212
late_high_then_base,4900.0,4900.0,10.86,30.904726996729664,-0.04377408858738363,19.100410637433015,25.354617009552385,387.7323691056857
late_high_then_base,4920.0,4920.0,10.86,30.890213742672415,-0.04353976217174704,19.097471083497453,25.344510186193247,387.73677064538253
late_high_then_base,4940.0,4940.0,10.86,30.875778177440054,-0.04330669569708334,19.09454727973764,25.334457645274824,387.74114853003357
late_high_then_base,4960.0,4960.0,10.86,30.86141988336425,-0.0430748822274154,19.091639140300572,25.324459090848734,387.7455028788088
late_high_then_base,4980.0,4980.0,10.86,30.84713844464494,-0.04284431615792528,19.088746579198926,25.314514228684573,387.74983382948494
late_high_then_base,5000.0,5000.0,10.86,30.83293344817133,-0.04261498942082653,19.08586951120185,25.304622766248485,387.75414150189647
late_high_then_base,5020.0,5020.0,10.86,30.818804482894393,-0.04238689583081623,19.083007851317234,25.29478441268725,387.7584260391362
late_high_then_base,5040.0,5040.0,10.86,30.804751139873815,-0.04216002906173344,19.080161515453483,25.284998878824013,387.76268755727324
late_high_then_base,5060.0,5060.0,10.86,30.790773012307,-0.041934382700446804,19.077330420366025,25.275265877143852,387.766926173484
late_high_then_base,5080.0,5080.0,10.86,30.776869695634332,-0.04170995001800293,19.074514482211157,25.265585121782692,387.7711420259882
late_high_then_base,5100.0,5100.0,10.86,30.763040787558396,-0.04148672422780919,19.07171361851266,25.25595632850616,387.77533523617103
late_high_then_base,5120.0,5120.0,10.86,30.749285887943586,-0.041264698844429404,19.06892774733535,25.24637921470827,387.7795059276326
late_high_then_base,5140.0,5140.0,10.86,30.735604598721125,-0.04104386766738344,19.066156787018542,25.236853499399558,387.7836542148915
late_high_then_base,5160.0,5160.0,10.86,30.72199652377867,-0.04082422482736092,19.06340065622078,25.227378903193653,387.7877802284146
late_high_then_base,5180.0,5180.0,10.86,30.708461269751467,-0.040605762081611374,19.06065927400482,25.217955148283806,387.791884086929
late_high_then_base,5200.0,5200.0,10.86,30.69499844442032,-0.04038847599343853,19.057932560478832,25.208581958450168,387.7959659080543
late_high_then_base,5220.0,5220.0,10.86,30.681607658499217,-0.04017235776331063,19.055220435565275,25.19925905903426,387.8000258153907
late_high_then_base,5240.0,5240.0,10.86,30.668288524573597,-0.039957401776860024,19.052522820427384,25.189986176939897,387.8040639289943
late_high_then_base,5260.0,5260.0,10.86,30.655040657184657,-0.03974360216682271,19.0498396357537,25.180763040615773,387.80808035740307
late_high_then_base,5280.0,5280.0,10.86,30.64186367321662,-0.039530951904112044,19.04717080330545,25.171589380039222,387.81207523994397
late_high_then_base,5300.0,5300.0,10.86,30.62875719099526,-0.039319446664080715,19.044516245544173,25.162464926723374,387.8160486747442
late_high_then_base,5320.0,5320.0,10.86,30.61572083173951,-0.039109077767250255,19.041875884652143,25.15338941369106,387.82000078983407
late_high_then_base,5340.0,5340.0,10.86,30.602754218422092,-0.03889983995225066,19.039249643830715,25.144362575468847,387.82393168954275
late_high_then_base,5360.0,5360.0,10.86,30.58985697514504,-0.03869172983115732,19.036637446651696,25.135384148079083,387.8278414970275
late_high_then_base,5380.0,5380.0,10.86,30.577028729578046,-0.03848473670097974,19.034039217251745,25.126453869034947,387.83173032680685
late_high_then_base,5400.0,5400.0,10.86,30.564269110504654,-0.03827885722017754,19.0314548798097,25.117571477322144,387.83559828653256
late_high_then_base,5420.0,5420.0,10.86,30.551577748604586,-0.03807408570020243,19.028884359165545,25.108736713394137,387.8394455006909
late_high_then_base,5440.0,5440.0,10.86,30.538954277083633,-0.03787041456286033,19.02632758050646,25.099949319154234,387.84327207582606
late_high_then_base,5460.0,5460.0,10.86,30.526398330483573,-0.037667839800178626,19.02378446969658,25.091209037957128,387.8470781213621
late_high_then_base,5480.0,5480.0,10.86,30.51390954608172,-0.037466353205559244,19.021254952951438,25.082515614595764,387.8508637436216
late_high_then_base,5500.0,5500.0,10.86,30.501487562584146,-0.03726595049272419,19.01873895647492,25.07386879528741,387.8546290670909
late_high_then_base,5520.0,5520.0,10.86,30.48913202072646,-0.037066625573061174,19.016236406899452,25.06526832766349,387.8583741996433
late_high_then_base,5540.0,5540.0,10.86,30.476842563535797,-0.03686837157198397,19.013747231879904,25.056713960763318,387.86209923940595
late_high_then_base,5560.0,5560.0,10.86,30.46461883496113,-0.03667118572400341,19.011271359263105,25.04820544502951,387.86580430222625
late_high_then_base,5580.0,5580.0,10.86,30.45246048233014,-0.03647505789297156,19.008808716889973,25.039742532292962,387.86948949952165
late_high_then_base,5600.0,5600.0,10.86,30.440367153483464,-0.0362799865400234,19.006359233930425,25.03132497577343,387.87315493495686
late_high_then_base,5620.0,5620.0,10.86,30.428338499373865,-0.036085962328797905,19.003922838457243,25.022952530060934,387.8768007210569
late_high_then_base,5640.0,5640.0,10.86,30.416374172010535,-0.035892982089990255,19.001499461493893,25.014624951111955,387.8804269450949
late_high_then_base,5660.0,5660.0,10.86,30.404473825776563,-0.03570103870191588,18.999089031883614,25.00634199625108,387.8840337470626
late_high_then_base,5680.0,5680.0,10.86,30.39263711629991,-0.03551012842996215,18.996691479888057,24.998103424143267,387.88762119407625
late_high_then_base,5700.0,5700.0,10.86,30.380863701844362,-0.03532024336664108,18.994306735617386,24.989908994785196,387.89118942546304
late_high_then_base,5720.0,5720.0,10.86,30.36915324201493,-0.03513137948829126,18.99193473075769,24.981758469511476,387.89473852118647
late_high_then_base,5740.0,5740.0,10.86,30.357505398507158,-0.03494353052332144,18.989575396170267,24.97365161098196,387.8982685915564
late_high_then_base,5760.0,5760.0,10.86,30.345919834635367,-0.03475669161537098,18.987228663842643,24.965588183165437,387.9017797466613
late_high_then_base,5780.0,5780.0,10.86,30.334396215689992,-0.03457085683612604,18.98489446612325,24.957567951347016,387.9052720828562
late_high_then_base,5800.0,5800.0,10.86,30.322934208513516,-0.03438602152942849,18.98257273531692,24.94959068211,387.9087457013691
late_high_then_base,5820.0,5820.0,10.86,30.311533482247455,-0.034202178798182103,18.980263404114112,24.94165614332519,387.9122007014347
late_high_then_base,5840.0,5840.0,10.86,30.300193707414678,-0.034019324498331116,18.977966405912127,24.933764104146405,387.9156371882683
late_high_then_base,5860.0,5860.0,10.86,30.288914556525413,-0.0338374526677967,18.975681674475993,24.925914335005643,387.9190552650915
late_high_then_base,5880.0,5880.0,10.86,30.277695703790585,-0.0336565582044841,18.973409143946185,24.91810660760791,387.9224550207281
late_high_then_base,5900.0,5900.0,10.86,30.266536824815546,-0.0334766369251156,18.971148748293444,24.910340694911497,387.92583655707085
late_high_then_base,5920.0,5920.0,10.86,30.25543759781334,-0.033297681006615676,18.968900422260845,24.90261637112542,387.92919998952425
late_high_then_base,5940.0,5940.0,10.86,30.2443977021739,-0.0331196869183259,18.966664100939965,24.89493341171044,387.9325453934002
late_high_then_base,5960.0,5960.0,10.86,30.233416818955845,-0.03294264965416005,18.964439720627126,24.887291593366342,387.93587285973763
late_high_then_base,5980.0,5980.0,10.86,30.222494630885137,-0.03276656421212465,18.962227216567214,24.879690694027886,387.9391825260916
late_high_then_base,6000.0,6000.0,10.86,30.21163082312495,-0.03259142328056441,18.960026524890736,24.872130492854012,387.9424744562558
late_high_then_base,6020.0,6020.0,10.86,30.200825081620962,-0.03241722451195983,18.957837581914646,24.86461077020607,387.9457487476928
late_high_then_base,6040.0,6040.0,10.86,30.190077094574406,-0.03224396113967032,18.955660324908877,24.857131307665327,387.94900550318124
late_high_then_base,6060.0,6060.0,10.86,30.179386551860375,-0.03207162814209141,18.953494690452317,24.849691888005452,387.95224481442455
late_high_then_base,6080.0,6080.0,10.86,30.168753144588266,-0.03190022181632912,18.951340616844448,24.84229229520173,387.9554667842014
late_high_then_base,6100.0,6100.0,10.86,30.158176566017346,-0.03172973571275861,18.94919804185656,24.834932314421735,387.9586714876022
late_high_then_base,6120.0,6120.0,10.86,30.14765651103437,-0.031560164948928104,18.947066903564064,24.827611732010894,387.96185902807025
late_high_then_base,6140.0,6140.0,10.86,30.13719267580848,-0.03139150567767501,18.94494714016821,24.820330335478957,387.9650295092702
late_high_then_base,6160.0,6160.0,10.86,30.126784758626002,-0.031223751547429405,18.942838691431803,24.81308791351114,387.96818301072267
late_high_then_base,6180.0,6180.0,10.86,30.11643245854708,-0.031056900236762882,18.940741495914438,24.80588425595556,387.9713196148277
late_high_then_base,6200.0,6200.0,10.86,30.106135477864598,-0.030890942047449244,18.938655493183376,24.798719153801017,387.9744394356609
late_high_then_base,6220.0,6220.0,10.86,30.09589351896875,-0.030725876687540676,18.936580624045064,24.79159239919528,387.97754254543315
late_high_then_base,6240.0,6240.0,10.86,30.08570628628911,-0.03056169803892317,18.93451682793267,24.78450378542925,387.9806290427144
late_high_then_base,6260.0,6260.0,10.86,30.075573486344126,-0.03039839983495085,18.932464046142456,24.7774531069212,387.9836990229737
late_high_then_base,6280.0,6280.0,10.86,30.065494826478925,-0.030235979595602203,18.93042221898088,24.77044015922047,387.9867525564285
late_high_then_base,6300.0,6300.0,10.86,30.055470016184472,-0.030074430883360037,18.928391288183036,24.763464738995594,387.9897897569326
late_high_then_base,6320.0,6320.0,10.86,30.045498766423236,-0.029913749283707602,18.92637119488228,24.756526644030373,387.992810696254
late_high_then_base,6340.0,6340.0,10.86,30.03558078934583,-0.029753931232221476,18.924361881004586,24.74962567320813,387.9958154532487
late_high_then_base,6360.0,6360.0,10.86,30.02571579934738,-0.02959496999534395,18.922363288965016,24.74276162651995,387.9988041382266
late_high_then_base,6380.0,6380.0,10.86,30.015903511838246,-0.029436862527404628,18.92037536101401,24.735934305049,388.00177681852546
late_high_then_base,6400.0,6400.0,10.86,30.006143643794246,-0.02927960413200026,18.918398040133923,24.729143510968697,388.0047335878422
late_high_then_base,6420.0,6420.0,10.86,29.996435913681808,-0.02912319033731592,18.916431268974065,24.722389047530896,388.00767453522224
late_high_then_base,6440.0,6440.0,10.86,29.98678004232204,-0.02896761407930626,18.914474991316638,24.715670719058494,388.0105997457237
late_high_then_base,6460.0,6460.0,10.86,29.97717575056248,-0.02881287527867471,18.912529151258354,24.708988330956913,388.0135092970951
late_high_then_base,6480.0,6480.0,10.86,29.967622762228643,-0.02865896500151166,18.9105936924272,24.702341689692958,388.0164032812614
late_high_then_base,6500.0,6500.0,10.86,29.958120801762448,-0.028505881398587007,18.90866855938333,24.69573060278583,388.01928178150877
late_high_then_base,6520.0,6520.0,10.86,29.94866959516588,-0.02835361978969786,18.906753696976182,24.68915487881401,388.0221448751427
late_high_then_base,6540.0,6540.0,10.86,29.93926887020166,-0.028202174892669518,18.904849049580378,24.682614327398255,388.024992650101
late_high_then_base,6560.0,6560.0,10.86,29.9299183561389,-0.028051542188279655,18.902954563243895,24.676108759194904,388.0278251843538
late_high_then_base,6580.0,6580.0,10.86,29.920617783185094,-0.027901718861414793,18.901070183543823,24.66963798590632,388.0306425653957
late_high_then_base,6600.0,6600.0,10.86,29.911366883771677,-0.027752698240249174,18.899195855487392,24.663201820256177,388.033444877842
late_high_then_base,6620.0,6620.0,10.86,29.902165391100596,-0.02760447801324517,18.897331526329424,24.656800075992123,388.03623218703694
late_high_then_base,6640.0,6640.0,10.86,29.893013040145604,-0.027457052864974685,18.895477141266156,24.650432567874418,388.03900459398716
late_high_then_base,6660.0,6660.0,10.86,29.883909567185356,-0.027310418880745146,18.89363264799681,24.644099111673825,388.04176216204326
late_high_then_base,6680.0,6680.0,10.86,29.874854710498425,-0.027164570060790538,18.89179799263269,24.63779952416394,388.04450498711725
late_high_then_base,6700.0,6700.0,10.86,29.865848208621344,-0.027019505631244556,18.889973123305538,24.631533623114024,388.0472331281297
late_high_then_base,6720.0,6720.0,10.86,29.856889802684805,-0.02687521780961788,18.888157986972885,24.62530122729487,388.0499466900743
late_high_then_base,6740.0,6740.0,10.86,29.84797923468261,-0.026731704006579093,18.886352532173248,24.6191021564631,388.0526457300997
late_high_then_base,6760.0,6760.0,10.86,29.839116247859522,-0.02658896046926884,18.88455670679042,24.612936231361573,388.05533033149186
late_high_then_base,6780.0,6780.0,10.86,29.83030058671568,-0.026446983431526405,18.88277045906807,24.606803273702496,388.0580005786446
late_high_then_base,6800.0,6800.0,10.86,29.82153199774109,-0.026305766923769625,18.88099373814765,24.60070310617789,388.06065653579464
late_high_then_base,6820.0,6820.0,10.86,29.812810228763396,-0.0261653069330805,18.879226492332293,24.59463555243542,388.0632982961958
late_high_then_base,6840.0,6840.0,10.86,29.80413502845903,-0.026025600913101243,18.877468671516397,24.588600437084892,388.0659259338311
late_high_then_base,6860.0,6860.0,10.86,29.795506147074377,-0.025886644153956695,18.875720225599423,24.58259758570466,388.0685395065135
late_high_then_base,6880.0,6880.0,10.86,29.786923336151403,-0.025748432768921248,18.873981103628125,24.576626824815207,388.07113910993354
late_high_then_base,6900.0,6900.0,10.86,29.77838634840981,-0.025610963224778516,18.872251256682773,24.57068798188618,388.07372481297955
late_high_then_base,6920.0,6920.0,10.86,29.769894938856112,-0.025474228661096276,18.87053063385207,24.56478088532083,388.0762966801096
late_high_then_base,6940.0,6940.0,10.86,29.761448862637565,-0.025338228655641615,18.868819186143526,24.558905364445764,388.0788548047992
late_high_then_base,6960.0,6960.0,10.86,29.753047877163908,-0.025202956420969258,18.867116864679247,24.553061249522898,388.0813992530571
late_high_then_base,6980.0,6980.0,10.86,29.744691740314465,-0.025068410548328757,18.865423620149045,24.547248371734668,388.0839300871263
late_high_then_base,7000.0,7000.0,10.86,29.736380211499807,-0.02493458644397606,18.863739404670582,24.541466563182553,388.08644738940717
late_high_then_base,7020.0,7020.0,10.86,29.7281130520725,-0.02480147828191548,18.862064169594476,24.535715656890375,388.0889512440717
late_high_then_base,7040.0,7040.0,10.86,29.719890023697587,-0.024669085124742196,18.86039786700195,24.52999548678372,388.09144170849
late_high_then_base,7060.0,7060.0,10.86,29.71171089001774,-0.024537401039538054,18.858740449080642,24.5243058876938,388.0939188573095
late_high_then_base,7080.0,7080.0,10.86,29.703575416119577,-0.024406421694493474,18.85709186856286,24.518646695350867,388.0963827589755
late_high_then_base,7100.0,7100.0,10.86,29.695483367304234,-0.02427614644602727,18.855452077090376,24.51301774637011,388.0988334903505
late_high_then_base,7120.0,7120.0,10.86,29.687434511546883,-0.02414656727205511,18.853821028816697,24.50741887825228,388.1012711265249
late_high_then_base,7140.0,7140.0,10.86,29.67942861694837,-0.024017683795534595,18.852198676893465,24.50184992939785,388.10369572907734
late_high_then_base,7160.0,7160.0,10.86,29.671465453223277,-0.023889491175282274,18.850584974786955,24.49631073908097,388.1061073724339
late_high_then_base,7180.0,7180.0,10.86,29.66354479208036,-0.023761983428755684,18.848979875799955,24.49080114744038,388.10850612769775
late_high_then_base,7200.0,7200.0,10.86,29.655666404839337,-0.023635161723063902,18.847383334374058,24.485320995488962,388.1108920584411
late_high_then_base,7220.0,7220.0,20.0,29.749371770228322,0.2811160961669543,18.845795335048933,24.48027797475197,388.1122089369182
late_high_then_base,7240.0,7240.0,20.0,29.78871512884257,0.11803007584273927,18.8442150430252,24.47635023814894,388.1133617469457
late_high_then_base,7260.0,7260.0,20.0,29.827728475014794,0.11704003851667721,18.84264139565954,24.47348249239144,388.1145386457275
late_high_then_base,7280.0,7280.0,20.0,29.866042244621156,0.11494130881908404,18.84107448373601,24.471609602368915,388.11571016036817
late_high_then_base,7300.0,7300.0,20.0,29.903681463061275,0.11291765532035924,18.83951509984098,24.470670697645232,388.11684514405306
late_high_then_base,7320.0,7320.0,20.0,29.940672904626354,0.11097432469523483,18.837964449674644,24.47060833379288,388.1179100791914
late_high_then_base,7340.0,7340.0,20.0,29.977041897790457,0.10910697949231007,18.836424208744404,24.471368313678795,388.118872158118
late_high_then_base,7360.0,7360.0,20.0,30.012812453290223,0.10731166649929946,18.834896702387198,24.47289951987034,388.11969934422973
late_high_then_base,7380.0,7380.0,20.0,30.04800733697209,0.10558465104560355,18.833385451156403,24.475153762598097,388.12035234527974
late_high_then_base,7400.0,7400.0,20.0,30.082648138855234,0.10392240564942767,18.831895829154348,24.478085654224174,388.1208213257466
late_high_then_base,7420.0,7420.0,20.0,30.11675533899546,0.10232160042068017,18.830433762412156,24.4816524822171,388.1210925476199
late_high_then_base,7440.0,7440.0,20.0,30.150348370110294,0.10077909334449942,18.829005310081698,24.485814066737873,388.1211525623975
late_high_then_base,7460.0,7460.0,20.0,30.183445676784515,0.09929192002266518,18.82761677587729,24.490532625513538,388.1209915059837
late_high_then_base,7480.0,7480.0,20.0,30.21606477159156,0.0978572844211385,18.826274716062528,24.49577264772961,388.1206028913601
late_high_then_base,7500.0,7500.0,20.0,30.248222288025545,0.09647254930195004,18.82498586313966,24.50150077417709,388.1199832271523
late_high_then_base,7520.0,7520.0,20.0,30.27993403074197,0.09513522814927455,18.823757008133555,24.507685681945304,388.11913161803415
late_high_then_base,7540.0,7540.0,20.0,30.311215022976626,0.0938429767039679,18.822594869649436,24.514297972796726,388.11804937354776
late_high_then_base,7560.0,7560.0,20.0,30.34207955134832,0.09259358511508253,18.821505966914003,24.521310064905094,388.11673964062584
late_high_then_base,7580.0,7580.0,20.0,30.372541208096663,0.09138497024503067,18.820496506450922,24.528696087937647,388.1152070711114
late_high_then_base,7600.0,7600.0,20.0,30.402612930934026,0.09021516851208844,18.81957228738429,24.53643178162224,388.1134575211744
late_high_then_base,7620.0,7620.0,20.0,30.432307040584874,0.08908232895254287,18.818738626959828,24.544494398007714,388.1114977890489
late_high_then_base,7640.0,7640.0,20.0,30.46163527592347,0.08798470601578856,18.818000305932514,24.552862607635348,388.1093353857746
late_high_then_base,7660.0,7660.0,20.0,30.490608827163555,0.08692065372025581,18.817361532590894,24.56151640980562,388.106978332076
late_high_then_base,7680.0,7680.0,20.0,30.519238366965908,0.08588861940705783,18.81682592358419,24.570437047091616,388.1044349977707
late_high_then_base,7700.0,7700.0,20.0,30.54753407952262,0.08488713767013678,18.816396498606935,24.5796069241988,388.10171397351763
late_high_then_base,7720.0,7720.0,20.0,30.575505687937266,0.08391482524393723,18.816075685432338,24.589009531181375,388.0988239427866
late_high_then_base,7740.0,7740.0,20.0,30.60316247984548,0.08297037572464205,18.815865335000353,24.598629370997116,388.09577358262374
late_high_then_base,7760.0,7760.0,20.0,30.630513331308464,0.08205255438895165,18.815766743946597,24.60845189135955,388.09257148435245
late_high_then_base,7780.0,7780.0,20.0,30.65756672936965,0.08116019418355336,18.81578068359488,24.61846342079889,388.0892260908873
late_high_then_base,7800.0,7800.0,20.0,30.684330793066067,0.08029219108925645,18.81590743247375,24.628651108818246,388.08574564778104
late_high_then_base,7820.0,7820.0,20.0,30.710813293076114,0.07944750003014178,18.816146811963335,24.639002869993817,388.08213816401855
late_high_then_base,7840.0,7840.0,20.0,30.737021670247543,0.0786251315142863,18.8164982237858,24.64950733186606,388.07841138410646
late_high_then_base,7860.0,7860.0,20.0,30.762963052767986,0.07782414756132994,18.816960687258245,24.660153786433852,388.0745727665877
late_high_then_base,7880.0,7880.0,20.0,30.788644272454178,0.07704365905857458,18.817532877480573,24.670932145068264,388.0706294700862
late_high_then_base,7900.0,7900.0,20.0,30.814071879894243,0.07628282232019501,18.818213162269217,24.681832896666947,388.0665883464404
late_high_then_base,7920.0,7920.0,20.0,30.83925215859375,0.07554083609852569,18.81899963806302,24.69284706884605,388.0624559358302
late_high_then_base,7940.0,7940.0,20.0,30.86419113855908,0.0748169398959817,18.819890164417984,24.70396619198641,388.05823846788434
late_high_then_base,7960.0,7960.0,20.0,30.88889460853551,0.07411040992928974,18.820882396442812,24.715182265945828,388.05394186455993
late_high_then_base,7980.0,7980.0,20.0,30.913368128069635,0.07342055860237906,18.82197381567778,24.726487729260157,388.04957174612326
late_high_then_base,8000.0,8000.0,20.0,30.937617038340136,0.0727467308115024,18.82316175882505,24.737875430653617,388.04513343934553
late_high_then_base,8020.0,8020.0,20.0,30.961646472864572,0.07208830357330953,18.824443444246526,24.74933860270187,388.04063198547686
late_high_then_base,8040.0,8040.0,20.0,30.985461367019866,0.07144468246588076,18.82581599628918,24.760870837476773,388.03607215220785
late_high_then_base,8060.0,8060.0,20.0,31.009066467529465,0.07081530152879623,18.82727646809036,24.77246606403139,388.031458443194
late_high_then_base,8080.0,8080.0,20.0,31.0324663409624,0.07019962029880844,18.828821861444567,24.78411852758404,388.02679510957455
late_high_then_base,8100.0,8100.0,20.0,31.05566538222041,0.06959712377403093,18.830449145261753,24.795822770256677,388.02208616259765
late_high_then_base,8120.0,8120.0,20.0,31.07866782218224,0.06900731988548614,18.832155272397245,24.80757361326141,388.0173353855821
late_high_then_base,8140.0,8140.0,20.0,31.101477734962202,0.06842973833988708,18.833937194081898,24.819366140407396,388.0125463423346
late_high_then_base,8160.0,8160.0,20.0,31.12409904510605,0.06786393043154249,18.83579187303235,24.83119568282342,388.0077223950914
late_high_then_base,8180.0,8180.0,20.0,31.146535533952317,0.0673094665388021,18.837716294754784,24.84305780479417,388.00286670828405
late_high_then_base,8200.0,8200.0,20.0,31.168790846138393,0.06676593655822671,18.83970747776766,24.854948290624748,387.99798226537416
late_high_then_base,8220.0,8220.0,20.0,31.19086849523768,0.06623294729786267,18.84176248234752,24.86686313244263,387.99307187837763
late_high_then_base,8240.0,8240.0,20.0,31.212771869545406,0.06571012292317846,18.843878417614178,24.87879851886123,387.98813819384554
late_high_then_base,8260.0,8260.0,20.0,31.23450423754616,0.06519710400226586,18.84605244797183,24.89075082442855,387.9831837039395
late_high_then_base,8280.0,8280.0,20.0,31.25606875270398,0.06469354547346029,18.848281798532525,24.902716599805103,387.9782107626016
late_high_then_base,8300.0,8300.0,20.0,31.277468458572173,0.06419911760457353,18.850563759096246,24.914692562603705,387.97322158466795
late_high_then_base,8320.0,8320.0,20.0,31.298706293215616,0.06371350393033026,18.852895688337355,24.926675588835224,387.96821826026735
late_high_then_base,8340.0,8340.0,20.0,31.31978509370674,0.06323640147337528,18.85527501534534,24.938662704913668,387.9632027548206
late_high_then_base,8360.0,8360.0,20.0,31.340707600267024,0.06276751968084682,18.85769924238133,24.950651080169678,387.95817692986225
late_high_then_base,8380.0,8380.0,20.0,31.36147646021891,0.06230657985565813,18.860165946828147,24.96263801983764,387.95314253772466
late_high_then_base,8400.0,8400.0,20.0,31.38209423191745,0.06185331509561819,18.862672781013828,24.974620958479534,387.94810123106254
late_high_then_base,8420.0,8420.0,20.0,31.40256338815277,0.061407468705965584,18.865217473442726,24.986597453794502,387.94305457370655
late_high_then_base,8440.0,8440.0,20.0,31.42288631994205,0.06096879536784172,18.8677978283618,24.998565180804462,387.9380040391133
late_high_then_base,8460.0,8460.0,20.0,31.44306533948162,0.060537058618706396,18.870411726027044,25.010521926375645,387.93295101789613
late_high_then_base,8480.0,8480.0,20.0,31.463102683565523,0.060112032251709024,18.873057121087925,25.02246558404761,387.9278968289005
late_high_then_base,8500.0,8500.0,20.0,31.483000516632274,0.059693499200250244,18.87573204268449,25.034394149148625,387.92284271610276
late_high_then_base,8520.0,8520.0,20.0,31.50276093350527,0.05928125061899436,18.878434592812823,25.046305714184598,387.9177898556988
late_high_then_base,8540.0,8540.0,20.0,31.522385962238445,0.058875086199520865,18.881162945359165,25.05819846447571,387.9127393561035
late_high_then_base,8560.0,8560.0,20.0,31.541877566812502,0.05847481372217089,18.88391534389308,25.070070674011674,387.9076922736779
late_high_then_base,8580.0,8580.0,20.0,31.56123764959176,0.05808024833777381,18.886690100920475,25.08192070152461,387.90264960121107
late_high_then_base,8600.0,8600.0,20.0,31.580468053866753,0.057691212824977356,18.88948559582076,25.09374698676561,387.897612282096
late_high_then_base,8620.0,8620.0,20.0,31.599570566148714,0.05730753684588308,18.89230027308588,25.105548046961474,387.89258120257745
late_high_then_base,8640.0,8640.0,20.0,31.6185469183647,0.05692905664795944,18.89513264044956,25.117322473446734,387.8875572119086
late_high_then_base,8660.0,8660.0,20.0,31.63739879001099,0.05655561493887262,18.897981267148282,25.12906892845274,387.88254110640264
late_high_then_base,8680.0,8680.0,20.0,31.65612781023367,0.05618706066803725,18.90084478196536,25.140786142055617,387.8775336429449
late_high_then_base,8700.0,8700.0,20.0,31.67473555979501,0.05582324868402111,18.90372187127798,25.152472909260382,387.87253553544855
late_high_then_base,8720.0,8720.0,20.0,31.693223572843806,0.05546403914638631,18.906611277180332,25.164128087222025,387.8675474597278
late_high_then_base,8740.0,8740.0,20.0,31.71159333916188,0.05510929895422123,18.90951179560284,25.175750592592863,387.8625700616934
late_high_then_base,8760.0,8760.0,20.0,31.729846305080002,0.05475889775436826,18.912422274405458,25.18733939898806,387.85760394539165
late_high_then_base,8780.0,8780.0,20.0,31.747983876114063,0.05441271310218099,18.91534161148394,25.198893534561307,387.85264968363657
late_high_then_base,8800.0,8800.0,20.0,31.766007417697836,0.05407062475131852,18.918268753007965,25.210412079692333,387.84770782332595
late_high_then_base,8820.0,8820.0,20.0,31.78391825738214,0.05373251905291454,18.921202691595795,25.22189416476965,387.8427788750306
late_high_then_base,8840.0,8840.0,20.0,31.801717685826304,0.05339828533249147,18.924142464514944,25.23333896807094,387.83786332717074
late_high_then_base,8860.0,8860.0,20.0,31.8194069584452,0.053067817856685906,18.92708715202076,25.244745713735938,387.8329616409215
late_high_then_base,8880.0,8880.0,20.0,31.83698729686779,0.05274101526777031,18.930035875726333,25.25611366982423,387.828074248662
late_high_then_base,8900.0,8900.0,20.0,31.85445988981445,0.05241777883998111,18.932987796750865,25.267442146449696,387.8232015648298
late_high_then_base,8920.0,8920.0,20.0,31.871825894916185,0.05209801530520508,18.93594211467706,25.278730494006084,387.8183439704147
late_high_then_base,8940.0,8940.0,20.0,31.889086439284938,0.05178163310625905,18.938898065433534,25.28997810145546,387.81350183488837
late_high_then_base,8960.0,8960.0,20.0,31.90624262122384,0.05146854581670368,18.941854919805166,25.301184394685265,387.8086755051289
late_high_then_base,8980.0,8980.0,10.86,31.82152997493108,-0.25413793887827296,18.944811910452415,25.31193896582522,387.8049345714401
late_high_then_base,9000.0,9000.0,10.86,31.791172531846144,-0.09107232925481412,18.94776818826216,25.32156011862645,387.80137958986495
late_high_then_base,9020.0,9020.0,10.86,31.76109923873554,-0.09021987933181208,18.950722225221114,25.330102800645363,387.79780495230943
late_high_then_base,9040.0,9040.0,10.86,31.731674990455588,-0.08827274483985548,18.953672110893706,25.33763187740027,387.794238305132
late_high_then_base,9060.0,9060.0,10.86,31.702874912018785,-0.08640023531040697,18.95661599618012,25.344207949180998,387.79071092782937
late_high_then_base,9080.0,9080.0,10.86,31.674672477750505,-0.08460730280484086,18.9595520833779,25.349888193648155,387.7872566684792
late_high_then_base,9100.0,9100.0,10.86,31.647042616466308,-0.08288958385259093,18.96247837665527,25.354726551593444,387.783908751177
late_high_then_base,9120.0,9120.0,10.86,31.61996158332113,-0.08124309943553953,18.965392389783403,25.358773898141123,387.7806977873582
late_high_then_base,9140.0,9140.0,10.86,31.593406886201024,-0.07966409136031416,18.96829091857296,25.362078198932636,387.7776506551991
late_high_then_base,9160.0,9160.0,10.86,31.567357215249103,-0.0781490128557607,18.971169919083877,25.36468465381722,387.774789988604
late_high_then_base,9180.0,9180.0,10.86,31.541792376801084,-0.0766945153440588,18.974024492400417,25.366635830982432,387.7721340755337
late_high_then_base,9200.0,9200.0,10.86,31.51669322997583,-0.07529744047576514,18.97684895672404,25.36797179413827,387.7696970126163
late_high_then_base,9220.0,9220.0,10.86,31.49204162717632,-0.07395480839852553,18.97963698065911,25.368730224749015,387.76748901614155
late_high_then_base,9240.0,9240.0,10.86,31.46782035703842,-0.07266381041370096,18.982381752184267,25.368946540656793,387.7655168154554
late_high_then_base,9260.0,9260.0,10.86,31.44401309095531,-0.07142179824933237,18.985076161893005,25.368654011862418,387.7637840749279
late_high_then_base,9280.0,9280.0,10.86,31.420604331875154,-0.07022627724046515,18.98771298430762,25.36788387379346,387.76229182146005
late_high_then_base,9300.0,9300.0,10.86,31.397579366464754,-0.0690748962312,18.990285046201052,25.36666543806166,387.76103885006023
late_high_then_base,9320.0,9320.0,10.86,31.374924219410843,-0.06796544116173209,18.992785375563926,25.365026200539432,387.760021866716
late_high_then_base,9340.0,9340.0,10.86,31.352625610770644,-0.06689582592059651,18.995207439922808,25.362991947049693,387.75922960010536
late_high_then_base,9360.0,9360.0,10.86,31.330670915453766,-0.06586408595063631,18.997545671035937,25.360586862678474,387.75866002455797
late_high_then_base,9380.0,9380.0,10.86,31.309048125659103,-0.0648683693839871,18.999795012435584,25.357833637414274,387.7583104447914
late_high_then_base,9400.0,9400.0,10.86,31.287745815111805,-0.06390693164189543,19.00195059580011,25.354753553995238,387.75817368224614
late_high_then_base,9420.0,9420.0,10.86,31.266753106019223,-0.06297812727774499,19.004007898679504,25.35136657064885,387.75824175296765
late_high_then_base,9440.0,9440.0,10.86,31.246059637474957,-0.062080405632798374,19.005962876468004,25.347691402754094,387.75850626587373
late_high_then_base,9460.0,9460.0,10.86,31.225655536102693,-0.06121230411679335,19.007812035140432,25.343745602272975,387.7589585917636
late_high_then_base,9480.0,9480.0,10.86,31.205531388245788,-0.060372443570713585,19.00955246418721,25.339545634019885,387.7595899959994
late_high_then_base,9500.0,9500.0,10.86,31.185678214195093,-0.05955952215208526,19.011181842571204,25.335106948237183,387.7603917446082
late_high_then_base,9520.0,9520.0,10.86,31.16608744381574,-0.058772311138056914,19.012698427322903,25.33044404920429,387.76135518734606
late_high_then_base,9540.0,9540.0,10.86,31.146750893953936,-0.05800964958541499,19.014101030100903,25.32557055978583,387.76247182392825
late_high_then_base,9560.0,9560.0,10.86,31.127660747036373,-0.0572704407526885,19.015388986462085,25.32049928192697,387.7637333556406
late_high_then_base,9580.0,9580.0,10.86,31.10880953138212,-0.056553646962754556,19.016562120097092,25.315242253185943,387.76513172498875
late_high_then_base,9600.0,9600.0,10.86,31.09019010241019,-0.05585828691579309,19.017620704511046,25.30981079943234,387.7666591431647
late_high_then_base,9620.0,9620.0,10.86,31.07179562544252,-0.05518343090301414,19.01856542335105,25.304215583873088,387.7683081121975
late_high_then_base,9640.0,9640.0,10.86,31.053619559196534,-0.054528198737955336,19.019397330906486,25.29846665258782,387.7700714349212
late_high_then_base,9660.0,9660.0,10.86,31.03565564075302,-0.05389175533053958,19.02011781304509,25.2925734767677,387.7719422211769
late_high_then_base,9680.0,9680.0,10.86,31.017897871046046,-0.053273309120925205,19.02072854988893,25.28654499185666,387.7739139037611
late_high_then_base,9700.0,9700.0,10.86,31.000340501639073,-0.052672108220917835,19.021231478981008,25.280389633779976,387.77598023377396
late_high_then_base,9720.0,9720.0,10.86,30.98297802208748,-0.05208743865478027,19.021628760277622,25.274115372438928,387.77813527153785
late_high_then_base,9740.0,9740.0,10.86,30.96580514811592,-0.05151862191468126,19.021922743249036,25.267729742656797,387.7803733799521
late_high_then_base,9760.0,9760.0,10.86,30.948816810560345,-0.05096501266672249,19.02211593706943,25.26123987277242,387.7826892169616
late_high_then_base,9780.0,9780.0,10.86,30.932008144978113,-0.050425996746696455,19.022210982572233,25.25465251104879,387.78507772669684
late_high_then_base,9800.0,9800.0,10.86,30.915374481758136,-0.04990098965993184,19.022210626479193,25.247974050065864,387.787534129063
late_high_then_base,9820.0,9820.0,10.86,30.89891133706385,-0.04938943408285468,19.022117698227305,25.24121054925172,387.79005390799995
late_high_then_base,9840.0,9840.0,10.86,30.882614403894877,-0.04889079950692121,19.021935088654857,25.234367755692915,387.79263280062906
late_high_then_base,9860.0,9860.0,10.86,30.86647954409932,-0.048404579386669866,19.021665730622658,25.22745112336628,387.79526678462656
late_high_then_base,9880.0,9880.0,10.86,30.850502780488,-0.0479302908339605,19.02131258160904,25.22046583091094,387.7979520678136
late_high_then_base,9900.0,9900.0,10.86,30.834680289575317,-0.047467472738048855,19.020878608578812,25.213416798064372,387.8006850726501
late_high_then_base,9920.0,9920.0,10.86,30.8190083947041,-0.047015684613654685,19.02036677408472,25.20630870087564,387.80346242826107
late_high_then_base,9940.0,9940.0,10.86,30.80348355939134,-0.04657450593828116,19.019780024142506,25.19914598578407,387.8062809640126
late_high_then_base,9960.0,9960.0,10.86,30.788102381195642,-0.0461435345870882,19.01912127814876,25.19193288267752,387.809137680495
late_high_then_base,9980.0,9980.0,10.86,30.772861585780277,-0.04572238624609781,19.018393419167978,25.184673416999317,387.8120297574965
late_high_then_base,10000.0,10000.0,10.86,30.757758021440566,-0.045310693019132486,19.01759928622954,25.177371420987413,387.8149545358401
late_high_then_base,10020.0,10020.0,10.86,30.7427886536733,-0.04490810330179329,19.0167416676515,25.170030544118504,387.8179095147256
late_high_then_base,10040.0,10040.0,10.86,30.72795056023847,-0.04451428030449733,19.015823295698283,25.16265426283678,387.8208923249271
late_high_then_base,10060.0,10060.0,10.86,30.713240926331878,-0.04412890171977324,19.01484684135238,25.15524588960642,387.8239007403114
late_high_then_base,10080.0,10080.0,10.86,30.698657040027115,-0.04375165891428878,19.013814911297516,25.147808581362483,387.826932657238
late_high_then_base,10100.0,10100.0,10.86,30.684196287937596,-0.04338225626855774,19.012730044307375,25.140345347403354,387.82998609566675
late_high_then_base,10120.0,10120.0,10.86,30.669856151142028,-0.04302041038670268,19.011594708964992,25.132859056764346,387.83305918010814
late_high_then_base,10140.0,10140.0,10.86,30.65563420117138,-0.04266584991194122,19.010411302684815,25.125352445130204,387.8361501405095
late_high_then_base,10160.0,10160.0,10.86,30.641528096235845,-0.042318314806607304,19.009182149683113,25.11782812131389,387.83925730893225
late_high_then_base,10180.0,10180.0,10.86,30.62753557776739,-0.041977555405367184,19.007909501011852,25.11028857333639,387.84237910648307
late_high_then_base,10200.0,10200.0,10.86,30.613654466887226,-0.041643332640489916,19.006595534150676,25.10273617414805,387.84551404021306
late_high_then_base,10220.0,10220.0,10.86,30.599882661100594,-0.041315417359896855,19.00524235321484,25.09517318701046,387.8486606984657
late_high_then_base,10240.0,10240.0,10.86,30.58621813135096,-0.04099358924889884,19.003851989209295,25.08760177057036,387.85181774157417
late_high_then_base,10260.0,10260.0,10.86,30.572658918843786,-0.04067763752152587,19.002426401494915,25.080023983651245,387.85498391648014
late_high_then_base,10280.0,10280.0,10.86,30.55920313223743,-0.040367359819072135,19.000967477904055,25.072441789775098,387.85815801398354
late_high_then_base,10300.0,10300.0,10.86,30.54584894498771,-0.04006256174915279,18.999477036511962,25.064857061444513,387.8613389099425
late_high_then_base,10320.0,10320.0,10.86,30.532594592727037,-0.03976305678202152,18.997956826817244,25.057271584194382,387.86452552141526
late_high_then_base,10340.0,10340.0,10.86,30.519438370599573,-0.03946866638239044,18.99640853130012,25.049687060437748,387.8677168358989
late_high_then_base,10360.0,10360.0,10.86,30.506378631110636,-0.03917921846681338,18.99483376701471,25.042105113112257,387.870911881869
late_high_then_base,10380.0,10380.0,10.86,30.493413781613185,-0.03889454849235108,18.993234087261044,25.034527289146354,387.8741097504873
late_high_then_base,10400.0,10400.0,10.86,30.48054228229961,-0.03861449794072769,18.99161098343211,25.026955062754382,387.8773095692426
late_high_then_base,10420.0,10420.0,10.86,30.46776264387188,-0.038338915283191,18.989965886651305,25.01938983857417,387.8805105141332
late_high_then_base,10440.0,10440.0,10.86,30.455073425778664,-0.03806765427964365,18.98830016974358,25.01183295465023,387.8837118047945
late_high_then_base,10460.0,10460.0,10.86,30.44247323405409,-0.03780057517371915,18.986615149045065,25.004285685282866,387.8869126936441
late_high_then_base,10480.0,10480.0,10.86,30.42996071970299,-0.037537543053304034,18.98491208628468,24.99674924374517,387.8901124851542
late_high_then_base,10500.0,10500.0,10.86,30.41753457664157,-0.037278429184254946,18.983192190662237,24.98922478487748,387.8933104979727
late_high_then_base,10520.0,10520.0,10.86,30.40519354020546,-0.03702310930833619,18.981456619545952,24.98171340754743,387.89650610678905
late_high_then_base,10540.0,10540.0,10.86,30.392936385480937,-0.0367714641735688,18.97970648213368,24.97421615703189,387.8996987026836
