profile,elapsed_s,fmu_time_s,power_applied_during_preceding_interval_kw_each_rack,rack_01_coolant_c,rack_01_slope_k_per_min,cdu_01_primary_supply_c,cdu_01_primary_return_c,datacenter_primary_flow_gpm
late_high_then_base,10560.0,10560.0,10.86,30.380761925640172,-0.03652337952229345,18.977942839830234,24.966734027269126,387.90288770774794
late_high_then_base,10580.0,10580.0,10.86,30.36866901061586,-0.03627874507293427,18.97616670851039,24.959267963024956,387.906072589482
late_high_then_base,10600.0,10600.0,10.86,30.356656525459925,-0.03603745546780601,18.974379060398178,24.95181886196349,387.90925282601825
late_high_then_base,10620.0,10620.0,10.86,30.344723389080855,-0.035799409137212024,18.972580825369846,24.944387576625502,387.91242791985474
late_high_then_base,10640.0,10640.0,10.86,30.332868552978766,-0.03556450830626545,18.970772892401556,24.936974916317354,387.91559741557546
late_high_then_base,10660.0,10660.0,10.86,30.321090999698242,-0.03533265984157197,18.96895611161142,24.929581648929343,387.9187608655172
late_high_then_base,10680.0,10680.0,10.86,30.30938974207072,-0.0351037728825645,18.96713129640642,24.922208502688875,387.9219178545782
late_high_then_base,10700.0,10700.0,10.86,30.297763821534033,-0.03487776161006195,18.965299224030275,24.91485616782188,387.92506797363734
late_high_then_base,10720.0,10720.0,10.86,30.28621230743795,-0.03465454228825138,18.96346063561822,24.907525298123858,387.9282108558809
late_high_then_base,10740.0,10740.0,10.86,30.274734295685448,-0.03443403525750455,18.96161624149852,24.900216512522377,387.931346138704
late_high_then_base,10760.0,10760.0,10.86,30.26332890782038,-0.03421616359520385,18.959766719160257,24.892930396537395,387.9344734801016
late_high_then_base,10780.0,10780.0,10.86,30.251995290027992,-0.034000853377165186,18.957912715285545,24.885667503683067,387.9375925681936
late_high_then_base,10800.0,10800.0,10.86,30.240732612186775,-0.03378803352364912,18.956054848099086,24.87842835681346,387.94070308622685
low_then_raised_base,0.0,0.0,10.86,30.0,,30.0,30.0,-0.0
low_then_raised_base,20.0,20.0,10.86,32.3164677508106,6.949403252431807,27.887438264227512,29.910441477280642,3845.486837081154
low_then_raised_base,40.0,40.0,10.86,37.05262283004964,14.208465237717121,27.597289896609595,29.669884875892137,3599.694764076837
low_then_raised_base,60.0,60.0,10.86,38.18226142480694,3.3889157842718873,27.231307537112514,29.448870274186334,3061.1835107268807
low_then_raised_base,80.0,80.0,10.86,38.01987484377116,-0.4871597431073269,26.864209282606794,29.289219115155106,2156.105840751329
low_then_raised_base,100.0,100.0,10.86,37.87404184940925,-0.43749898308573165,26.628759864496203,29.300918977665106,386.40359006215704
low_then_raised_base,120.0,120.0,10.86,37.774286872972596,-0.2992649293099703,26.52019148961881,29.437151939889077,387.0078311959191
low_then_raised_base,140.0,140.0,10.86,37.68850897976836,-0.2573336796127137,26.34417983432803,29.562462570249295,387.5197751026146
low_then_raised_base,160.0,160.0,10.86,37.61171837759463,-0.23037180652119105,26.08361297601442,29.675692651459315,387.7885399144037
low_then_raised_base,180.0,180.0,10.86,37.541940628894224,-0.20933324610120962,25.752018249755224,29.77573991775148,387.88958141971665
low_then_raised_base,200.0,200.0,10.86,37.47781783254533,-0.19236838904669185,25.37316057621166,29.861984694938883,387.8829343702112
low_then_raised_base,220.0,220.0,10.86,37.418345386955025,-0.17841733677090588,24.970407081599603,29.93435729351438,387.80963209492063
low_then_raised_base,240.0,240.0,10.86,37.36273271648531,-0.16683801140914056,24.56276072472349,29.993251491686124,387.697383619117
low_then_raised_base,260.0,260.0,10.86,37.31033765071669,-0.15718519730586422,24.16408059348447,30.039395467090117,387.5646450463113
low_then_raised_base,280.0,280.0,10.86,37.260625376456915,-0.14913682277932594,23.783617280120666,30.073728575804466,387.4235150692599
low_then_raised_base,300.0,300.0,10.86,37.21314813053368,-0.14243173776969797,23.426960336310685,30.097301217845256,387.28176963594615
low_then_raised_base,320.0,320.0,10.86,37.167526737118465,-0.13686418024565228,23.09699383696261,30.11120072427957,387.14427642062753
low_then_raised_base,340.0,340.0,10.86,37.12344150317489,-0.13225570183072932,22.79470590304993,30.116500102899863,387.0139623526903
low_then_raised_base,360.0,360.0,10.86,37.08062097936556,-0.12846157142797665,22.519818731234125,30.114224970248642,386.8924708017226
low_then_raised_base,380.0,380.0,10.86,37.03883653964863,-0.12535331915080405,22.271252167396824,30.105333887234963,386.78060290807827
low_then_raised_base,400.0,400.0,10.86,36.99789458054943,-0.12282587729760054,22.047452912810286,30.090708231789108,386.67861287135406
low_then_raised_base,420.0,420.0,10.86,36.95763279224781,-0.12078536490486158,21.846620406149896,30.071148506719055,386.58640432590084
low_then_raised_base,440.0,440.0,10.86,36.91791449511322,-0.11915489140375256,21.666857967897954,30.047374882221447,386.5036608571274
low_then_raised_base,460.0,460.0,10.86,36.87862593313292,-0.11786568594089886,21.506270473975746,30.020030349349213,386.42993254757624
low_then_raised_base,480.0,480.0,10.86,36.83967210620358,-0.11686148078803171,21.3630253497455,29.989685408782407,386.36469343463875
low_then_raised_base,500.0,500.0,10.86,36.80097476901949,-0.11609201155226856,21.235388409698658,29.95684353711863,386.3073796449909
low_then_raised_base,520.0,520.0,10.86,36.762469354897576,-0.11551624236574298,21.12174305567794,29.921946957587863,386.2574146912187
low_then_raised_base,540.0,540.0,10.86,36.72410348603876,-0.11509760657645529,21.02059850882756,29.885382395487397,386.2142261879739
low_then_raised_base,560.0,560.0,10.86,36.685834703022124,-0.11480634904989984,20.930591019964936,29.84748663507156,386.17725683179424
low_then_raised_base,580.0,580.0,10.86,36.64762935291236,-0.11461605032928901,20.850480715265803,29.808551762095817,386.1459714618216
low_then_raised_base,600.0,600.0,10.86,36.60946091491422,-0.11450531399441388,20.77914582603057,29.768830038610417,386.1198614520407
low_then_raised_base,620.0,620.0,5.0,36.505527541668584,-0.31180011973691535,20.715575375460276,29.72827061318253,386.099144202406
low_then_raised_base,640.0,640.0,5.0,36.436705733295355,-0.20646542511968846,20.65886111166168,29.686617866540814,386.0827889084983
low_then_raised_base,660.0,660.0,5.0,36.368165704447904,-0.20562008654235342,20.60818894155676,29.64406482055233,386.07023988163223
low_then_raised_base,680.0,680.0,5.0,36.300103848533524,-0.20418556774313856,20.56283130389994,29.60078828741075,386.06112504923647
low_then_raised_base,700.0,700.0,5.0,36.23249904602193,-0.2028144075347882,20.522139931408788,29.556941029952952,386.05510518915486
low_then_raised_base,720.0,720.0,5.0,36.16533163640531,-0.20150222884984714,20.4855385670204,29.512654977412012,386.05187187739574
low_then_raised_base,740.0,740.0,5.0,36.098584933307166,-0.20024010929444103,20.452515918263543,29.468043748682703,386.05114402466756
low_then_raised_base,760.0,760.0,5.0,36.03224476346793,-0.1990205095177089,20.422619048977708,29.423204900639803,386.05266509072203
low_then_raised_base,780.0,780.0,5.0,35.96629909412542,-0.197837008027534,20.395447293763766,29.378221925345315,386.05620081059715
low_then_raised_base,800.0,800.0,5.0,35.90073771160013,-0.1966841475758656,20.370646727354313,29.33316602067896,386.06153729697695
low_then_raised_base,820.0,820.0,5.0,35.83555194414686,-0.19555730235981628,20.347905165728264,29.288097657720016,386.06847941013103
low_then_raised_base,840.0,840.0,5.0,35.7707344232997,-0.19445256254147125,20.32694767279247,29.24306796653093,386.07684931790476
low_then_raised_base,860.0,860.0,5.0,35.70627887870262,-0.19336663379124275,20.307532520849065,29.198119959974747,386.08648520367655
low_then_raised_base,880.0,880.0,5.0,35.642179961606246,-0.1922967512891205,20.289447562604153,29.153289613216316,386.0972400737704
low_then_raised_base,900.0,900.0,5.0,35.578433093962474,-0.19124060293131606,20.272506977712737,29.108606814784935,386.1089806477119
low_then_raised_base,920.0,920.0,5.0,35.51503433875109,-0.1901962656341425,20.256548345064687,29.064096203243935,386.12158631848047
low_then_raised_base,940.0,940.0,5.0,35.45198028989853,-0.1891621465576918,20.241430019392737,29.019777902134365,386.1349481734532
low_then_raised_base,960.0,960.0,5.0,35.389267977758266,-0.18813693642078988,20.227028774308224,28.975668164512854,386.14896806408086
low_then_raised_base,980.0,980.0,5.0,35.3268947896579,-0.18711956430109922,20.21323768263295,28.931779937088436,386.16355773226917
low_then_raised_base,1000.0,1000.0,5.0,35.264858401814706,-0.1861091635295793,20.199964219431138,28.888123352997354,386.1786379861557
low_then_raised_base,1020.0,1020.0,5.0,35.20315672274694,-0.18510503720330007,20.187128558958534,28.84470616127095,386.1941379208523
low_then_raised_base,1040.0,1040.0,5.0,35.141787844859095,-0.1841066336635322,20.174662057139813,28.801534100371214,386.2099941945646
low_then_raised_base,1060.0,1060.0,5.0,35.08075000478476,-0.18311352022300298,20.162505883583776,28.758611222099262,386.2261503421451
low_then_raised_base,1080.0,1080.0,5.0,35.02004154954818,-0.18212536570973725,20.150609813344204,28.715940171786997,386.24255614911834
low_then_raised_base,1100.0,1100.0,5.0,34.95966090968034,-0.1811419196035331,20.138931138735018,28.67352242993934,386.2591670533932
low_then_raised_base,1120.0,1120.0,5.0,34.89960657567133,-0.1801630020270295,20.12743371228271,28.631358519983337,386.2759436083333
low_then_raised_base,1140.0,1140.0,5.0,34.839877080407575,-0.1791884857912578,20.116087090582823,28.58944818629425,386.29285097307223
low_then_raised_base,1160.0,1160.0,5.0,34.780470983567795,-0.17821829051933946,20.104865775193048,28.54779054610333,386.3098584537747
low_then_raised_base,1180.0,1180.0,5.0,34.72138686030547,-0.17725236978697012,20.093748547509733,28.506384218671087,386.32693907768123
low_then_raised_base,1200.0,1200.0,5.0,34.662623291413695,-0.17629070667533142,20.082717873527827,28.465227434587632,386.34406920148564
low_then_raised_base,1220.0,1220.0,5.0,34.60417885670563,-0.17533330412419446,20.071759390432362,28.424318127885954,386.36122816423585
low_then_raised_base,1240.0,1240.0,5.0,34.546052128913516,-0.17438018337634276,20.060861444689692,28.383654013113983,386.3783979559609
low_then_raised_base,1260.0,1260.0,5.0,34.48824167041124,-0.17343137550682286,20.05001469682975,28.34323264954088,386.39556293082114
low_then_raised_base,1280.0,1280.0,5.0,34.430746029927946,-0.1724869214498881,20.039211766851793,28.303051494169154,386.4127095410797
low_then_raised_base,1300.0,1300.0,5.0,34.37356374128012,-0.17154686594346913,20.02844693523849,28.2631079451902,386.4298260949967
low_then_raised_base,1320.0,1320.0,5.0,34.316693322034496,-0.1706112577368799,20.017715872271708,28.223399377256726,386.4469025432976
low_then_raised_base,1340.0,1340.0,5.0,34.26013327344168,-0.16968014577844315,20.007015413855015,28.18392316972853,386.4639302851343
low_then_raised_base,1360.0,1360.0,5.0,34.20388208063957,-0.16875357840632432,19.996343360468245,28.144676729059483,386.48090199464593
low_then_raised_base,1380.0,1380.0,5.0,34.14793821324304,-0.16783160218960802,19.98569830754758,28.10565750612318,386.4978114616963
low_then_raised_base,1400.0,1400.0,5.0,34.09230012616388,-0.16691426123747988,19.975079495948535,28.066863009313124,386.5146534571983
low_then_raised_base,1420.0,1420.0,5.0,34.03696626093961,-0.16600159567281025,19.964486691070363,28.028290814168713,386.53142360619114
low_then_raised_base,1440.0,1440.0,5.0,33.981935046699846,-0.16509364271928462,19.953920071991774,27.98993857006235,386.5481182801885
low_then_raised_base,1460.0,1460.0,5.0,33.92720490205767,-0.1641904339265352,19.943380141665102,27.951804004418705,386.56473449417854
low_then_raised_base,1480.0,1480.0,5.0,33.87277423587568,-0.163291998545958,19.93286765154562,27.91388492503694,386.5812698264384
low_then_raised_base,1500.0,1500.0,5.0,33.81864144939152,-0.1623983594524816,19.922383537206542,27.876179220807273,386.597722337242
low_then_raised_base,1520.0,1520.0,5.0,33.764804937103634,-0.16150953686366165,19.91192886404724,27.838684861154434,386.61409050506603
low_then_raised_base,1540.0,1540.0,5.0,33.71126308871857,-0.16062554515519878,19.901504786331202,27.801399894506517,386.63037316412556
low_then_raised_base,1560.0,1560.0,5.0,33.65801428992569,-0.15974639637863675,19.891112504098032,27.764322445965945,386.64656945409206
low_then_raised_base,1580.0,1580.0,5.0,33.60505692434384,-0.15887209674554015,19.880753239273133,27.72745071441102,386.6626787749065
low_then_raised_base,1600.0,1600.0,5.0,33.55238937418119,-0.15800265048795836,19.87042820944248,27.690782969196107,386.6787007449143
low_then_raised_base,1620.0,1620.0,5.0,33.50001002196416,-0.15713805665109248,19.860138609365208,27.654317546577943,386.6946351689689
low_then_raised_base,1640.0,1640.0,5.0,33.447917251018964,-0.1562783128355818,19.849885597446587,27.618052845979037,386.71048200631316
low_then_raised_base,1660.0,1660.0,5.0,33.39610944714349,-0.1554234116264297,19.839670282966097,27.581987326152046,386.72624134798605
low_then_raised_base,1680.0,1680.0,5.0,33.344584998863695,-0.15457334483937757,19.829493717929722,27.54611950135302,386.7419133875836
low_then_raised_base,1700.0,1700.0,5.0,33.29334229891646,-0.15372809984171454,19.81935689357482,27.510447937561366,386.75749840951926
low_then_raised_base,1720.0,1720.0,5.0,33.24237974453558,-0.15288766314262148,19.80926073180558,27.47497124877202,386.77299676997427
low_then_raised_base,1740.0,1740.0,5.0,33.19169573844408,-0.1520520182745031,19.799206089576103,27.439688093438917,386.7884088785129
low_then_raised_base,1760.0,1760.0,5.0,33.14128868930612,-0.15122114741387804,19.789193753344477,27.404597171071146,386.8037351945381
low_then_raised_base,1780.0,1780.0,5.0,33.09115701248368,-0.1503950304673367,19.779224440066002,27.369697218973442,386.8189762073562
low_then_raised_base,1800.0,1800.0,5.0,33.041299130264974,-0.1495736466561084,19.769298800747094,27.334987009195686,386.8341324368412
low_then_raised_base,1820.0,1820.0,5.0,32.99171347264485,-0.14875697286038303,19.75941742208579,27.3004653456735,386.8492044188156
low_then_raised_base,1840.0,1840.0,5.0,32.94239847729176,-0.1479449860592581,19.74958082524722,27.266131061537237,386.86419270527193
low_then_raised_base,1860.0,1860.0,5.0,32.893352590367954,-0.14713766077142054,19.739789472927157,27.2319830166075,386.8790978537402
low_then_raised_base,1880.0,1880.0,5.0,32.844574266334064,-0.1463349721016698,19.73004376899536,27.198020095086463,386.89392042662354
low_then_raised_base,1900.0,1900.0,5.0,32.7960619686819,-0.14553689295649974,19.72034406535073,27.164241203455845,386.90866098942627
low_then_raised_base,1920.0,1920.0,5.0,32.74781416961673,-0.1447433971954979,19.710690660467776,27.13064526847529,386.9233201032225
low_then_raised_base,1940.0,1940.0,5.0,32.69982935058562,-0.14395445709334354,19.701083808395822,27.097231235457798,386.93789832664993
low_then_raised_base,1960.0,1960.0,5.0,32.652106002400615,-0.14317004455500637,19.691523717087478,27.063998066582826,386.9523962114794
low_then_raised_base,1980.0,1980.0,5.0,32.60464262525494,-0.1423901314370255,19.682010553907276,27.030944739490792,386.96681430704524
low_then_raised_base,2000.0,2000.0,5.0,32.557437728649916,-0.14161468981507142,19.672544447530697,26.99807024584163,386.981153150499
low_then_raised_base,2020.0,2020.0,5.0,32.51048983190287,-0.14084369024112675,19.66312549372111,26.96537359017202,386.99541327301154
low_then_raised_base,2040.0,2040.0,5.0,32.46379746348947,-0.14007710524020922,19.65375375342842,26.93285378881228,387.00959521328497
low_then_raised_base,2060.0,2060.0,5.0,32.417359162046125,-0.13931490433003546,19.644429261059486,26.90050986886604,387.0236994349309
low_then_raised_base,2080.0,2080.0,5.0,32.37117347511389,-0.13855706079669972,19.63515202510979,26.86834086737531,387.03772649082777
low_then_raised_base,2100.0,2100.0,5.0,32.32523896056546,-0.13780354364530467,19.625922025289526,26.83634583052242,387.0516768687312
low_then_raised_base,2120.0,2120.0,5.0,32.2795541849996,-0.1370543266975801,19.616739221285513,26.804523812918433,387.06555100168515
low_then_raised_base,2140.0,2140.0,5.0,32.234117725435226,-0.1363093786931131,19.607603553194565,26.772873876988115,387.0793495076908
low_then_raised_base,2160.0,2160.0,5.0,32.18892816755891,-0.13556867362893854,19.59851494368843,26.741395092449977,387.09307273539804
low_then_raised_base,2180.0,2180.0,5.0,32.14398410706576,-0.13483218147945308,19.589473297026245,26.710086535806965,387.1067211380079
low_then_raised_base,2200.0,2200.0,5.0,32.099284148642425,-0.13409987527001022,19.58047850460622,26.678947289939288,387.1202952544439
low_then_raised_base,2220.0,2220.0,10.86,32.120132493418566,0.06254503432842284,19.571530486053575,26.648239844934096,387.1331107027098
low_then_raised_base,2240.0,2240.0,10.86,32.10628272730571,-0.04154929833856613,19.562628987886512,26.61840116583579,387.1457481471543
low_then_raised_base,2260.0,2260.0,10.86,32.09242061319571,-0.041586342329992476,19.553774011411633,26.58939462065257,387.158335793997
low_then_raised_base,2280.0,2280.0,10.86,32.078313085565696,-0.04232258289005131,19.544966065658457,26.561177156766178,387.17085651574615
low_then_raised_base,2300.0,2300.0,10.86,32.0639754854609,-0.04301280031438637,19.53620579841595,26.53370850426802,387.18329112756413
low_then_raised_base,2320.0,2320.0,10.86,32.04942419526452,-0.04365387058913939,19.52749389033255,26.506950635556734,387.1956186437712
low_then_raised_base,2340.0,2340.0,10.86,32.034674655902904,-0.04424861808485048,19.518831164222945,26.480867643565944,387.20781836310124
low_then_raised_base,2360.0,2360.0,10.86,32.01974144916488,-0.04479962021406436,19.510218754252662,26.455425628850378,387.21987118488875
low_then_raised_base,2380.0,2380.0,10.86,32.00463834565005,-0.045309310544496384,19.501658248722265,26.430592596345605,387.2317603484555
low_then_raised_base,2400.0,2400.0,10.86,31.98937835027027,-0.04577998613933687,19.493151771271016,26.40633836040314,387.243471783754
low_then_raised_base,2420.0,2420.0,10.86,31.973973745289243,-0.04621381494308707,19.484701995552882,26.382634456283085,387.2549941871224
low_then_raised_base,2440.0,2440.0,10.86,31.958436131270048,-0.0466128420575842,19.476312103762552,26.359454056422237,387.2663189317965
low_then_raised_base,2460.0,2460.0,10.86,31.942776465840325,-0.04697899628916957,19.46798570493968,26.336771890157024,387.2774398745347
